time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593280,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,9.611917630536482e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.0001012170832837,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,7.475937309209257e-05,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001012183565762,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276184082031,0.0,0.0,0.0004801302857231,291.2137145996094,294.1499938964844,253.94776916503903,253.2112579345703,261.5282287597656,254.05593872070312,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.444759368896484,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,9.61829355219379e-05,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001012842403724,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,7.480895874323323e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001012854991131,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0004804488271474,291.209716796875,294.1499938964844,253.9117126464844,253.178955078125,261.3904113769531,254.0162353515625,290.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.47611618041992,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,9.61829355219379e-05,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001012842403724,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,7.480895874323323e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001012854991131,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5080871582031,0.0,0.0,0.0004804488271474,291.209716796875,294.1499938964844,253.9117126464844,253.178955078125,261.3904113769531,254.0162353515625,290.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.47611618041992,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949584960937,0.0,0.0,9.623708319850266e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001013412766042,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,7.485107926186174e-05,290.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0001013425207929,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0004807193763554,291.2055969238281,294.1499938964844,253.8767547607422,253.1476593017578,261.2543640136719,253.97756958007807,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.50421714782715,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949584960937,0.0,0.0,9.623708319850266e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001013412766042,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,7.485107926186174e-05,290.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0001013425207929,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0004807193763554,291.2055969238281,294.1499938964844,253.8767547607422,253.1476593017578,261.2543640136719,253.97756958007807,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.50421714782715,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,9.628162661101668e-05,292.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001013881919789,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,7.488572009606287e-05,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001013894143397,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.000480941904243,291.2013854980469,294.1499938964844,253.84298706054688,253.11749267578125,261.1201171875,253.9400329589844,290.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.52896308898925,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832092285156,0.0,0.0,9.628162661101668e-05,292.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001013881919789,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,7.488572009606287e-05,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001013894143397,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.000480941904243,291.2013854980469,294.1499938964844,253.84298706054688,253.11749267578125,261.1201171875,253.9400329589844,290.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.52896308898925,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,9.630028944229708e-05,292.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001014078443404,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866271972656,0.0,0.0,7.490023563150316e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001014090667013,291.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0004810351820196,291.19921875,294.1499938964844,253.8265838623047,253.1028594970703,261.0536499023437,253.9217071533203,290.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-25.54009056091309,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,9.631653665564954e-05,292.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001014249719446,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88067626953125,0.0,0.0,7.4912873969879e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001014261797536,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0004811163817066,291.1970520019531,294.1499938964844,253.8105316162109,253.0885467529297,260.98760986328125,253.9037170410156,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.5503158569336,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.634177695261316e-05,292.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001014515582937,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,7.493250450352207e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,0.0001014527588267,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,0.0004812425177078,291.1925964355469,294.1499938964844,253.7794952392578,253.0609436035156,260.8568725585937,253.86871337890625,290.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.56814384460449,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,9.634177695261316e-05,292.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001014515582937,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,7.493250450352207e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,0.0001014527588267,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310302734375,0.0,0.0,0.0004812425177078,291.1925964355469,294.1499938964844,253.7794952392578,253.0609436035156,260.8568725585937,253.86871337890625,290.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.56814384460449,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,9.635694732423872e-05,292.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001014675435726,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,7.494429883081466e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001014687222777,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,0.0004813183331862,291.18804931640625,294.1499938964844,253.75,253.03477478027344,260.7279663085937,253.8351593017578,290.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267017642036,8.986388522203015e-09,0.0010266928002238,-0.022592993453145,0.0,0.0,0.0,-0.0092677539214491,60.0,-25.582305908203125,-0.0,-7.187009032350036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,9.635694732423872e-05,292.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001014675435726,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,7.494429883081466e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001014687222777,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,0.0004813183331862,291.18804931640625,294.1499938964844,253.75,253.03477478027344,260.7279663085937,253.8351593017578,290.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267017642036,8.986388522203015e-09,0.0010266928002238,-0.022592993453145,0.0,0.0,0.0,-0.0092677539214491,60.0,-25.582305908203125,-0.0,-7.187009032350036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,9.63558559305966e-05,292.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001014664157992,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,7.494345481973141e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,0.0001014675799524,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0004813129780814,291.1833801269531,294.1499938964844,253.72149658203125,253.0095367431641,260.6008605957031,253.8030700683593,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984991417548827e-09,0.001026680925861,-0.0225893352180719,0.0,0.0,0.0,-0.0092670619487762,60.0,-25.592226028442383,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,9.63558559305966e-05,292.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001014664157992,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,7.494345481973141e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,0.0001014675799524,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0004813129780814,291.1833801269531,294.1499938964844,253.72149658203125,253.0095367431641,260.6008605957031,253.8030700683593,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984991417548827e-09,0.001026680925861,-0.0225893352180719,0.0,0.0,0.0,-0.0092670619487762,60.0,-25.592226028442383,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,9.633151057641952e-05,292.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001014407826005,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,7.49245155020617e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001014419322018,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0004811913822777,291.1785888671875,294.1499938964844,253.69338989257807,252.9846649169922,260.4755859375,253.7722625732422,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.59624481201172,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,9.633151057641952e-05,292.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001014407826005,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,7.49245155020617e-05,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001014419322018,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,0.0004811913822777,291.1785888671875,294.1499938964844,253.69338989257807,252.9846649169922,260.4755859375,253.7722625732422,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.59624481201172,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,9.631087596062572e-05,292.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0001014190565911,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,7.49084647395648e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331115722656,0.0,0.0,0.0001014202061924,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,0.0004810883547179,291.1761474609375,294.1499938964844,253.6794891357422,252.9723663330078,260.4136657714844,253.7572784423828,290.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262101422995,8.928873640456914e-09,0.0010262011783197,-0.0224423911422491,0.0,0.0,0.0,-0.0092392424121499,60.0,-25.595823287963867,-0.0,-7.180124583783255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,9.62846534093842e-05,292.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001013914516079,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,7.488807750632986e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,0.0001013925939332,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556823730469,0.0,0.0,0.0004809574165847,291.1736755371094,294.1499938964844,253.6656951904297,252.96017456054688,260.3522033691406,253.7425537109375,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259306291118,8.89618334554143e-09,0.001025921665132,-0.022356791421771,0.0,0.0,0.0,-0.009223036468029,60.0,-25.5938663482666,-0.0,-7.176213046022897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,9.62156118475832e-05,292.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001013187647913,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,7.483437366317958e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.0001013198852888,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0004806125944014,291.1686706542969,294.1499938964844,253.6384429931641,252.93609619140625,260.2306213378906,253.7137451171875,290.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.58546257019043,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,9.62156118475832e-05,292.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001013187647913,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,7.483437366317958e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.0001013198852888,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0004806125944014,291.1686706542969,294.1499938964844,253.6384429931641,252.93609619140625,260.2306213378906,253.7137451171875,290.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.58546257019043,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,9.612389840185642e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001012221910059,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,7.476304017473012e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0001012232969515,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186340332031,0.0,0.0,0.00048015450011,291.16357421875,294.1499938964844,253.61163330078125,252.9124298095703,260.1108703613281,253.6858062744141,290.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695800524094466e-09,0.0010242083808407,-0.0218320749700069,0.0,0.0,0.0,-0.0091236988082528,60.0,-25.57060432434082,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,9.612389840185642e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001012221910059,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,7.476304017473012e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0001012232969515,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186340332031,0.0,0.0,0.00048015450011,291.16357421875,294.1499938964844,253.61163330078125,252.9124298095703,260.1108703613281,253.6858062744141,290.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695800524094466e-09,0.0010242083808407,-0.0218320749700069,0.0,0.0,0.0,-0.0091236988082528,60.0,-25.57060432434082,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.600933117326348e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001011015629046,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,7.467393152182922e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001011026542983,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.0004795822896994,291.1583557128906,294.1499938964844,253.58531188964844,252.88922119140625,259.99298095703125,253.65869140625,290.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553018737700313e-09,0.0010229875333607,-0.021458176895976,0.0,0.0,0.0,-0.0090529164299368,60.0,-25.549352645874023,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.600933117326348e-05,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001011015629046,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,7.467393152182922e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001011026542983,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30029296875,0.0,0.0,0.0004795822896994,291.1583557128906,294.1499938964844,253.58531188964844,252.88922119140625,259.99298095703125,253.65869140625,290.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553018737700313e-09,0.0010229875333607,-0.021458176895976,0.0,0.0,0.0,-0.0090529164299368,60.0,-25.549352645874023,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,9.587186650605872e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001009568222798,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,7.45670186006464e-05,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001009578991215,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,0.0004788957012351,291.15301513671875,294.1499938964844,253.5594940185547,252.8664703369141,259.876953125,253.6323699951172,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215310612693,8.381707772286973e-09,0.0010215226793661,-0.0210095606744289,0.0,0.0,0.0,-0.0089679900556802,60.0,-25.52165412902832,-0.0,-7.114793731943791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,9.587186650605872e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001009568222798,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.774658203125,0.0,0.0,7.45670186006464e-05,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001009578991215,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820739746094,0.0,0.0,0.0004788957012351,291.15301513671875,294.1499938964844,253.5594940185547,252.8664703369141,259.876953125,253.6323699951172,290.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215310612693,8.381707772286973e-09,0.0010215226793661,-0.0210095606744289,0.0,0.0,0.0,-0.0089679900556802,60.0,-25.52165412902832,-0.0,-7.114793731943791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.579415200278164e-05,292.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001008749895845,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,7.450657722074538e-05,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001008760591503,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729797363281,0.0,0.0,0.0004785075143445,291.1502990722656,294.1499938964844,253.54676818847656,252.8552703857422,259.8196716308594,253.61952209472656,290.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207028826698,8.284858132867612e-09,0.001020694617182,-0.0207559335976839,0.0,0.0,0.0,-0.0089199775829911,60.0,-25.505247116088867,-0.0,-7.103261623342405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,9.571193368174136e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001007884129649,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,7.444262882927433e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,0.0001007894752547,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,0.0004780968592967,291.1475830078125,294.1499938964844,253.5341796875,252.8441925048828,259.7627868652344,253.60682678222656,290.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198267409577,8.182398758549425e-09,0.0010198185918852,-0.0204876121133565,0.0,0.0,0.0,-0.0088691851124167,60.0,-25.48750686645508,-0.0,-7.091070841624969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,9.553023119224235e-05,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001005970916594,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,7.430130062857643e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,0.0001005981321213,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0004771892854478,291.1420593261719,294.1499938964844,253.5094146728516,252.8224334716797,259.6504821777344,253.58206176757807,290.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178904049098,7.955970993123174e-09,0.0010178824886679,-0.0198946241289377,0.0,0.0,0.0,-0.008756935596466,60.0,-25.44711303710937,-0.0,-7.06416827256362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,9.553023119224235e-05,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001005970916594,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,7.430130062857643e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,0.0001005981321213,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459411621094,0.0,0.0,0.0004771892854478,291.1420593261719,294.1499938964844,253.5094146728516,252.8224334716797,259.6504821777344,253.58206176757807,290.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178904049098,7.955970993123174e-09,0.0010178824886679,-0.0198946241289377,0.0,0.0,0.0,-0.008756935596466,60.0,-25.44711303710937,-0.0,-7.06416827256362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,9.533006959827615e-05,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001003863144433,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.414561696350574e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001003873476292,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0004761894524563,291.1364440917969,294.1499938964844,253.48521423339844,252.8011779785156,259.5396728515625,253.55796813964844,290.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157572105526,7.70653585391301e-09,0.0010157495271414,-0.0192413553595542,0.0,0.0,0.0,-0.0086332792416214,60.0,-25.40152359008789,-0.0,-7.03459122064487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,9.533006959827615e-05,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001003863144433,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.414561696350574e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001003873476292,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0004761894524563,291.1364440917969,294.1499938964844,253.48521423339844,252.8011779785156,259.5396728515625,253.55796813964844,290.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157572105526,7.70653585391301e-09,0.0010157495271414,-0.0192413553595542,0.0,0.0,0.0,-0.0086332792416214,60.0,-25.40152359008789,-0.0,-7.03459122064487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,9.511334064882249e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001001581040327,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,7.397705485345796e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001001591226668,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0004751069354824,291.1307067871094,294.1499938964844,253.46157836914065,252.78048706054688,259.4307861328125,253.5347137451172,290.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436474991351359e-09,0.0010134403128176,-0.018534043803811,0.0,0.0,0.0,-0.0084993997588753,60.0,-25.35018539428711,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,9.511334064882249e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001001581040327,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,7.397705485345796e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001001591226668,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,0.0004751069354824,291.1307067871094,294.1499938964844,253.46157836914065,252.78048706054688,259.4307861328125,253.5347137451172,290.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436474991351359e-09,0.0010134403128176,-0.018534043803811,0.0,0.0,0.0,-0.0084993997588753,60.0,-25.35018539428711,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087707519531,0.0,0.0,9.48843517107889e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.991697879740968e-05,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,7.379894668702036e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,9.991797560360284e-05,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.192626953125,0.0,0.0,0.0004739631258416,291.1249084472656,294.1499938964844,253.4385528564453,252.7603454589844,259.3236999511719,253.5122833251953,290.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.2945556640625,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087707519531,0.0,0.0,9.48843517107889e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.991697879740968e-05,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,7.379894668702036e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,9.991797560360284e-05,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.192626953125,0.0,0.0,0.0004739631258416,291.1249084472656,294.1499938964844,253.4385528564453,252.7603454589844,259.3236999511719,253.5122833251953,290.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.2945556640625,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,9.476666309637948e-05,292.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.979305468732492e-05,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,7.370741514023393e-05,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,9.979404421756044e-05,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,0.0004733752866741,291.1219482421875,294.1499938964844,253.42727661132807,252.75048828125,259.2708740234375,253.5013885498047,290.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.26548767089844,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,9.464807226322593e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.966817742679268e-05,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,7.361517782555893e-05,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.96691669570282e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0004727829364128,291.1189880371094,294.1499938964844,253.4161376953125,252.74078369140625,259.2184753417969,253.4906768798828,290.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.23586082458496,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
