time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595620,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.441035945201293e-05,292.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.941786265699192e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,7.343028846662492e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,9.941883763531224e-05,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0004715955583378,291.1130065917969,294.1499938964844,253.3943786621093,252.7218170166016,259.1149597167969,253.46983337402344,289.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497034513446e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651389434933,60.0,-25.17559814453125,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.441035945201293e-05,292.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.941786265699192e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,7.343028846662492e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,9.941883763531224e-05,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.0,0.0,0.0004715955583378,291.1130065917969,294.1499938964844,253.3943786621093,252.7218170166016,259.1149597167969,253.46983337402344,289.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497034513446e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651389434933,60.0,-25.17559814453125,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,9.417738328920676e-05,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.917254647007212e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,7.324908801820129e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306945800781,0.0,0.0,9.917349962051958e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.000470431841677,291.1069030761719,294.1499938964844,253.373275756836,252.7034912109375,259.0131530761719,253.4497528076172,289.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270194141677621e-09,0.001003467477858,-0.01547915302217,0.0,0.0,0.0,-0.0079212235286831,60.0,-25.115211486816406,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,9.417738328920676e-05,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.917254647007212e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,7.324908801820129e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306945800781,0.0,0.0,9.917349962051958e-05,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.000470431841677,291.1069030761719,294.1499938964844,253.373275756836,252.7034912109375,259.0131530761719,253.4497528076172,289.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270194141677621e-09,0.001003467477858,-0.01547915302217,0.0,0.0,0.0,-0.0079212235286831,60.0,-25.115211486816406,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,9.39554738579318e-05,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.893887909129262e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,7.307648775167763e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,9.893981768982484e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,0.0004693234222941,291.1007385253906,294.1499938964844,253.35284423828125,252.685791015625,258.9130249023437,253.430419921875,289.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993682439253689e-09,0.0010011029662564,-0.0147548085078597,0.0,0.0,0.0,-0.0077841444872319,60.0,-25.05636405944824,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,9.39554738579318e-05,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.893887909129262e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,7.307648775167763e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,9.893981768982484e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,0.0004693234222941,291.1007385253906,294.1499938964844,253.35284423828125,252.685791015625,258.9130249023437,253.430419921875,289.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993682439253689e-09,0.0010011029662564,-0.0147548085078597,0.0,0.0,0.0,-0.0077841444872319,60.0,-25.05636405944824,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,9.37506920308806e-05,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.872323425952344e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.291720976354554e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.872416558209808e-05,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061096191406,0.0,0.0,0.0004683005390688,291.0944519042969,294.1499938964844,253.3331298828125,252.6687469482422,258.8145446777344,253.4117584228516,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738502562024905e-09,0.0009989208774641,-0.0140863237902522,0.0,0.0,0.0,-0.0076576401479542,60.0,-25.00070571899414,-0.0,-6.803401930710606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,9.37506920308806e-05,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.872323425952344e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.291720976354554e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,9.872416558209808e-05,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061096191406,0.0,0.0,0.0004683005390688,291.0944519042969,294.1499938964844,253.3331298828125,252.6687469482422,258.8145446777344,253.4117584228516,289.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738502562024905e-09,0.0009989208774641,-0.0140863237902522,0.0,0.0,0.0,-0.0076576401479542,60.0,-25.00070571899414,-0.0,-6.803401930710606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,9.365697769680992e-05,292.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.862456499831752e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,7.284432649612427e-05,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,9.86254817689769e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,0.0004678324621636,291.0912780761719,294.1499938964844,253.32354736328125,252.6604919433593,258.76593017578125,253.40269470214844,289.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.6217324129193e-09,0.0009979222668334,-0.0137804206460714,0.0,0.0,0.0,-0.0075997519306838,60.0,-24.97467803955078,-0.0,-6.789805695461838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,9.356855298392476e-05,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.85314472927712e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474304199219,0.0,0.0,7.277554686879739e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,9.853236406343058e-05,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,0.0004673907533288,291.0881042480469,294.1499938964844,253.3141326904297,252.65240478515625,258.7176818847656,253.39376831054688,289.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985589154,5.511541445457624e-09,0.0009969800012186,-0.0134917479008436,0.0,0.0,0.0,-0.007545125670731,60.0,-24.94981575012207,-0.0,-6.776988925594196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,9.341310214949772e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.83677600743249e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,7.26546422811225e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.836866229306906e-05,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,0.0004666143213398,291.0816345214844,294.1499938964844,253.2958831787109,252.63674926757807,258.622314453125,253.3763122558593,289.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.90468978881836,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,9.341310214949772e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.83677600743249e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,7.26546422811225e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.836866229306906e-05,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722045898437,0.0,0.0,0.0004666143213398,291.0816345214844,294.1499938964844,253.2958831787109,252.63674926757807,258.622314453125,253.3763122558593,289.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.90468978881836,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,9.32881739572622e-05,292.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.823621803661808e-05,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,7.25574791431427e-05,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.8237105703447e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,0.000465990306111,291.0751037597656,294.1499938964844,253.27838134765625,252.621810913086,258.52850341796875,253.359375,289.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.1621502628051985e-09,0.0009939922019839,-0.0125764105468988,0.0,0.0,0.0,-0.0073719159699976,60.0,-24.86702537536621,-0.0,-6.736426882980595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,9.32881739572622e-05,292.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.823621803661808e-05,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,7.25574791431427e-05,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.8237105703447e-05,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,0.000465990306111,291.0751037597656,294.1499938964844,253.27838134765625,252.621810913086,258.52850341796875,253.359375,289.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.1621502628051985e-09,0.0009939922019839,-0.0125764105468988,0.0,0.0,0.0,-0.0073719159699976,60.0,-24.86702537536621,-0.0,-6.736426882980595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,9.319435048382728e-05,292.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.81374250841327e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,7.248450128827244e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,9.813830547500402e-05,291.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0004655217053368,291.0684509277344,294.1499938964844,253.26168823242188,252.6076202392578,258.4360656738281,253.3428497314453,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225570654566e-09,0.0009929921943694,-0.0122700836509466,0.0,0.0,0.0,-0.0073139509186148,60.0,-24.836400985717773,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,9.319435048382728e-05,292.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.81374250841327e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,7.248450128827244e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,9.813830547500402e-05,291.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0004655217053368,291.0684509277344,294.1499938964844,253.26168823242188,252.6076202392578,258.4360656738281,253.3428497314453,289.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225570654566e-09,0.0009929921943694,-0.0122700836509466,0.0,0.0,0.0,-0.0073139509186148,60.0,-24.836400985717773,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,9.313400369137526e-05,292.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.807389142224564e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,7.243757136166096e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,9.807475726120174e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,0.0004652203060686,291.06170654296875,294.1499938964844,253.24578857421875,252.5941925048828,258.3451843261719,253.32672119140625,289.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923538891598,4.9700119575391e-09,0.0009923489997163,-0.0120730316266417,0.0,0.0,0.0,-0.0072766635566949,60.0,-24.814706802368164,-0.0,-6.714173395039327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,9.313400369137526e-05,292.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.807389142224564e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,7.243757136166096e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,9.807475726120174e-05,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,0.0004652203060686,291.06170654296875,294.1499938964844,253.24578857421875,252.5941925048828,258.3451843261719,253.32672119140625,289.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923538891598,4.9700119575391e-09,0.0009923489997163,-0.0120730316266417,0.0,0.0,0.0,-0.0072766635566949,60.0,-24.814706802368164,-0.0,-6.714173395039327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,9.311419125879183e-05,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.805302397580816e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,7.24221536074765e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.805388981476426e-05,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,0.0004651213530451,291.0583190917969,294.1499938964844,253.23814392089844,252.5877685546875,258.3002319335937,253.3187713623047,289.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921425953507,4.9453059425275114e-09,0.0009921377059072,-0.0120083047077059,0.0,0.0,0.0,-0.0072644157335162,60.0,-24.806421279907227,-0.0,-6.711314881613363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.310332825407386e-05,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.804159344639628e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,7.241371349664405e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.804245200939476e-05,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0004650671326089,291.05487060546875,294.1499938964844,253.230712890625,252.58154296875,258.255615234375,253.3108825683593,289.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920267621055,4.931762553894714e-09,0.0009920217562466,-0.0119728213176131,0.0,0.0,0.0,-0.0072577013634145,60.0,-24.800264358520508,-0.0,-6.709747424338276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.31024260353297e-05,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.804065484786406e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,7.241300772875547e-05,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,9.804149885894732e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,0.000465062650619,291.0479431152344,294.1499938964844,253.2164764404297,252.56968688964844,258.1673889160156,253.2953338623047,289.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920167503878,4.930608366038314e-09,0.0009920118609443,-0.0119697982445359,0.0,0.0,0.0,-0.0072571286000311,60.0,-24.79330825805664,-0.0,-6.709613842303952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.31024260353297e-05,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.804065484786406e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,7.241300772875547e-05,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,9.804149885894732e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,0.000465062650619,291.0479431152344,294.1499938964844,253.2164764404297,252.56968688964844,258.1673889160156,253.2953338623047,289.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920167503878,4.930608366038314e-09,0.0009920118609443,-0.0119697982445359,0.0,0.0,0.0,-0.0072571286000311,60.0,-24.79330825805664,-0.0,-6.709613842303952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,9.31274626054801e-05,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.806702291825786e-05,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,7.243247819133103e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,9.80678596533835e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,0.0004651877388823,291.0409240722656,294.1499938964844,253.2031097412109,252.55865478515625,258.0804443359375,253.2800445556641,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922831086441,4.9617643327337654e-09,0.0009922782192006,-0.012051424011588,0.0,0.0,0.0,-0.0072725736536085,60.0,-24.79316520690918,-0.0,-6.7132191361452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,9.31274626054801e-05,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.806702291825786e-05,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,7.243247819133103e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,9.80678596533835e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,0.0004651877388823,291.0409240722656,294.1499938964844,253.2031097412109,252.55865478515625,258.0804443359375,253.2800445556641,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922831086441,4.9617643327337654e-09,0.0009922782192006,-0.012051424011588,0.0,0.0,0.0,-0.0072725736536085,60.0,-24.79316520690918,-0.0,-6.7132191361452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,9.317479270976035e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.811687050387265e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,7.246928726090118e-05,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,9.811769996304064e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,0.0004654242075048,291.0337829589844,294.1499938964844,253.1906280517578,252.5484619140625,257.9947814941406,253.26502990722656,289.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020704296754275e-09,0.0009927820647135,-0.0122058410197496,0.0,0.0,0.0,-0.0073017925024032,60.0,-24.79892921447754,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,9.317479270976035e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.811687050387265e-05,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,7.246928726090118e-05,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367004394531,0.0,0.0,9.811769996304064e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,0.0004654242075048,291.0337829589844,294.1499938964844,253.1906280517578,252.5484619140625,257.9947814941406,253.26502990722656,289.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020704296754275e-09,0.0009927820647135,-0.0122058410197496,0.0,0.0,0.0,-0.0073017925024032,60.0,-24.79892921447754,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,9.324028360424565e-05,292.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.818584658205508e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,7.252022624015808e-05,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.818666148930788e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.0004657513927668,291.0265197753906,294.1499938964844,253.17906188964844,252.53912353515625,257.91033935546875,253.25035095214844,289.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102273270551905e-09,0.0009934796253219,-0.0124195422977209,0.0,0.0,0.0,-0.0073422295972704,60.0,-24.809545516967773,-0.0,-6.729488433165899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,9.324028360424565e-05,292.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.818584658205508e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,7.252022624015808e-05,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.818666148930788e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.0004657513927668,291.0265197753906,294.1499938964844,253.17906188964844,252.53912353515625,257.91033935546875,253.25035095214844,289.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102273270551905e-09,0.0009934796253219,-0.0124195422977209,0.0,0.0,0.0,-0.0073422295972704,60.0,-24.809545516967773,-0.0,-6.729488433165899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321350097656,0.0,0.0,9.327820589533076e-05,292.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.822579158935696e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,7.254972297232598e-05,290.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.822659922065212e-05,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310607910156,0.0,0.0,0.0004659408587031,291.0228576660156,294.1499938964844,253.1736297607422,252.5347900390625,257.8685913085937,253.2431488037109,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149508375268397e-09,0.0009938834700733,-0.0125432908535003,0.0,0.0,0.0,-0.007365645840764,60.0,-24.816286087036133,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,9.331932233180852e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.826909081311896e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,7.258170080604032e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,9.826989116845652e-05,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,0.0004661462444346,291.0191955566406,294.1499938964844,253.16842651367188,252.5306701660156,257.8271484375,253.236083984375,289.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.2007194106806764e-09,0.0009943213080987,-0.0126774562522768,0.0,0.0,0.0,-0.0073910332284867,60.0,-24.823843002319336,-0.0,-6.740899038959469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.34073977987282e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.836184472078456e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,7.265020394697785e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,9.836263780016452e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0004665862361434,291.01171875,294.1499938964844,253.15872192382807,252.5231170654297,257.7451171875,253.22227478027344,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310421880011518e-09,0.000995259382762,-0.0129648586735129,0.0,0.0,0.0,-0.0074454178102314,60.0,-24.840518951416016,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.34073977987282e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.836184472078456e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,7.265020394697785e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,9.836263780016452e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0004665862361434,291.01171875,294.1499938964844,253.15872192382807,252.5231170654297,257.7451171875,253.22227478027344,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310421880011518e-09,0.000995259382762,-0.0129648586735129,0.0,0.0,0.0,-0.0074454178102314,60.0,-24.840518951416016,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.34995841816999e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.845892782323062e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509521484375,0.0,0.0,7.272190850926563e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,9.845971362665296e-05,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,0.0004670467460528,291.0041809082031,294.1499938964844,253.1499938964844,252.5164794921875,257.6643371582031,253.2091217041016,289.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.4252495829132386e-09,0.0009962413460016,-0.0132656833156943,0.0,0.0,0.0,-0.0075023425742983,60.0,-24.858360290527344,-0.0,-6.766959614878942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.34995841816999e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.845892782323062e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509521484375,0.0,0.0,7.272190850926563e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,9.845971362665296e-05,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,0.0004670467460528,291.0041809082031,294.1499938964844,253.1499938964844,252.5164794921875,257.6643371582031,253.2091217041016,289.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962467011064,5.4252495829132386e-09,0.0009962413460016,-0.0132656833156943,0.0,0.0,0.0,-0.0075023425742983,60.0,-24.858360290527344,-0.0,-6.766959614878942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.359767864225432e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.85622318694368e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.279820420080796e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.856301039690152e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,0.00046753679635,290.9965209960937,294.1499938964844,253.14453125,252.51251220703125,257.5846862792969,253.19679260253903,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972916450351,5.547434511754545e-09,0.0009972860570997,-0.0135857798159122,0.0,0.0,0.0,-0.0075629148632287,60.0,-24.87619400024414,-0.0,-6.781162653624051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.359767864225432e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.85622318694368e-05,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.279820420080796e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,9.856301039690152e-05,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,0.00046753679635,290.9965209960937,294.1499938964844,253.14453125,252.51251220703125,257.5846862792969,253.19679260253903,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972916450351,5.547434511754545e-09,0.0009972860570997,-0.0135857798159122,0.0,0.0,0.0,-0.0075629148632287,60.0,-24.87619400024414,-0.0,-6.781162653624051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,9.370671614306048e-05,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.867706103250384e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,7.288301276275888e-05,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.867783228401096e-05,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0004680815036408,290.9887390136719,294.1499938964844,253.14431762695312,252.5127410888672,257.5062866210937,253.1861724853516,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.683258752497977e-09,0.0009984475327655,-0.0139416027814149,0.0,0.0,0.0,-0.0076302485540509,60.0,-24.89345359802246,-0.0,-6.7969679662383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.480224609375,0.0,0.0,9.370671614306048e-05,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.867706103250384e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,7.288301276275888e-05,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,9.867783228401096e-05,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0004680815036408,290.9887390136719,294.1499938964844,253.14431762695312,252.5127410888672,257.5062866210937,253.1861724853516,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984532371163,5.683258752497977e-09,0.0009984475327655,-0.0139416027814149,0.0,0.0,0.0,-0.0076302485540509,60.0,-24.89345359802246,-0.0,-6.7969679662383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,9.37653094297275e-05,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.873876842902972e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,7.292858208529651e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,9.873953240457922e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,0.0004683742008637,290.9848327636719,294.1499938964844,253.1460723876953,252.51434326171875,257.4676208496094,253.18185424804688,289.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990774560719,5.756250143207353e-09,0.0009990716353058,-0.0141328182071447,0.0,0.0,0.0,-0.0076664336957037,60.0,-24.90184211730957,-0.0,-6.805469610071668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
