time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597960,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,9.382643474964424e-05,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.88031388260424e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,7.297612319234759e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,9.880389552563428e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,0.0004686795582529,290.9808654785156,294.1499938964844,253.1490173339844,252.5168609619141,257.4293518066406,253.1782989501953,289.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997285669669,5.832389682325356e-09,0.0009997227462008,-0.0143322804942727,0.0,0.0,0.0,-0.0077041792683303,60.0,-24.91006660461425,-0.0,-6.814343578298576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,9.395430970471352e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.893780224956572e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,7.307557825697586e-05,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,9.893855167319998e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0004693183291237,290.9728698730469,294.1499938964844,253.15821838378903,252.5245819091797,257.3537902832031,253.1734313964844,289.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991680041006475e-09,0.0010010848054662,-0.014749564230442,0.0,0.0,0.0,-0.0077831461094319,60.0,-24.925945281982425,-0.0,-6.832927113009647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,9.395430970471352e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.893780224956572e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,7.307557825697586e-05,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,9.893855167319998e-05,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0004693183291237,290.9728698730469,294.1499938964844,253.15821838378903,252.5245819091797,257.3537902832031,253.1734313964844,289.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991680041006475e-09,0.0010010848054662,-0.014749564230442,0.0,0.0,0.0,-0.0077831461094319,60.0,-24.925945281982425,-0.0,-6.832927113009647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,9.408771438756958e-05,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.907828643918036e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,7.317934068851173e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,9.907903586281464e-05,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,0.0004699847486335,290.9647827148437,294.1499938964844,253.17156982421875,252.5355682373047,257.27960205078125,253.17189025878903,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.940731048583984,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,9.408771438756958e-05,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.907828643918036e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,7.317934068851173e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,9.907903586281464e-05,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,0.0004699847486335,290.9647827148437,294.1499938964844,253.17156982421875,252.5355682373047,257.27960205078125,253.17189025878903,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.940731048583984,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,9.42232582019642e-05,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.922103345161304e-05,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,7.328476203838363e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,9.922176832333208e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0004706618492491,290.95660400390625,294.1499938964844,253.1886749267578,252.54953002929688,257.2068176269531,253.1739654541016,289.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.953828811645508,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,9.42232582019642e-05,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.922103345161304e-05,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,7.328476203838363e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,9.922176832333208e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0004706618492491,290.95660400390625,294.1499938964844,253.1886749267578,252.54953002929688,257.2068176269531,253.1739654541016,289.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.953828811645508,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42169189453125,0.0,0.0,9.435667743673548e-05,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.936153946910052e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,7.338853902183473e-05,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,9.936226706486195e-05,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0004713283560704,290.9482727050781,294.1499938964844,253.2091827392578,252.566162109375,257.1356506347656,253.1801605224609,289.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.96432113647461,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42169189453125,0.0,0.0,9.435667743673548e-05,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.936153946910052e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,7.338853902183473e-05,290.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,9.936226706486195e-05,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0004713283560704,290.9482727050781,294.1499938964844,253.2091827392578,252.566162109375,257.1356506347656,253.1801605224609,289.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.96432113647461,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.415771484375,0.0,0.0,9.44211715250276e-05,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.942945325747132e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,7.34386921976693e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.943017357727511e-05,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0004716505063697,290.944091796875,294.1499938964844,253.2205810546875,252.57537841796875,257.1006774902344,253.1848297119141,289.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.968305587768555,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.44837011047639e-05,292.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.94953079498373e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,7.348733197432011e-05,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.94960282696411e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,0.000471962877782,290.9398498535156,294.1499938964844,253.23269653320312,252.58514404296875,257.0660705566406,253.1904144287109,289.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.97143173217773,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,9.459997818339616e-05,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.96177550405264e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,7.35777648515068e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.961846808437258e-05,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0004725437320303,290.93133544921875,294.1499938964844,253.25885009765625,252.60617065429688,256.9980773925781,253.20437622070312,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.974411010742188,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,9.459997818339616e-05,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,9.96177550405264e-05,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,7.35777648515068e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.961846808437258e-05,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434997558594,0.0,0.0,0.0004725437320303,290.93133544921875,294.1499938964844,253.25885009765625,252.60617065429688,256.9980773925781,253.20437622070312,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.974411010742188,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.470149961998686e-05,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.97246679617092e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,7.365673081949353e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.972537372959778e-05,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,0.0004730508953798,290.9226989746094,294.1499938964844,253.28726196289065,252.62893676757807,256.9317321777344,253.22198486328125,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922452833180159e-09,0.0010090440046042,-0.0171877034008502,0.0,0.0,0.0,-0.008244571276009,60.0,-24.972204208374023,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.470149961998686e-05,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.97246679617092e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,7.365673081949353e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.972537372959778e-05,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7272644042969,0.0,0.0,0.0004730508953798,290.9226989746094,294.1499938964844,253.28726196289065,252.62893676757807,256.9317321777344,253.22198486328125,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922452833180159e-09,0.0010090440046042,-0.0171877034008502,0.0,0.0,0.0,-0.008244571276009,60.0,-24.972204208374023,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.478538413532078e-05,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.981301263906062e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,7.372197433141991e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.981370385503396e-05,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,0.0004734699614346,290.9139709472656,294.1499938964844,253.3175506591797,252.65313720703125,256.8670349121094,253.2428131103516,289.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940362919731e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.96435165405273,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,9.478538413532078e-05,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.981301263906062e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,7.372197433141991e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.981370385503396e-05,291.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,0.0004734699614346,290.9139709472656,294.1499938964844,253.3175506591797,252.65313720703125,256.8670349121094,253.2428131103516,289.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940362919731e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.96435165405273,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,9.484986367169768e-05,292.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.98809191514738e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,7.377212023129687e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.988160309148952e-05,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0004737920535262,290.9051513671875,294.1499938964844,253.34933471679688,252.678451538086,256.803955078125,253.26641845703125,289.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.950511932373047,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,9.484986367169768e-05,292.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.98809191514738e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,7.377212023129687e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.988160309148952e-05,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0004737920535262,290.9051513671875,294.1499938964844,253.34933471679688,252.678451538086,256.803955078125,253.26641845703125,289.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.950511932373047,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,9.487438364885747e-05,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.990673424908893e-05,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,7.379119051620364e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.990741818910465e-05,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0004739145515486,290.90069580078125,294.1499938964844,253.36569213867188,252.69143676757807,256.7731018066406,253.2792358398437,289.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.941104888916016,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,9.489466901868582e-05,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.992810373660176e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,7.38069720682688e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.99287876766175e-05,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,0.0004740159201901,290.8962097167969,294.1499938964844,253.3822631835937,252.7045745849609,256.7426147460937,253.29254150390625,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049264846677e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.93041229248047,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,9.492124809185044e-05,292.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.995610162150116e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,7.38276430638507e-05,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.995677100960164e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,0.0004741486918646,290.8871765136719,294.1499938964844,253.4159393310547,252.7312164306641,256.6828918457031,253.32061767578125,289.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.904767990112305,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,9.492124809185044e-05,292.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.995610162150116e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,7.38276430638507e-05,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.995677100960164e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,0.0004741486918646,290.8871765136719,294.1499938964844,253.4159393310547,252.7312164306641,256.6828918457031,253.32061767578125,289.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.904767990112305,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,9.493140532867984e-05,292.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.99668045551516e-05,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,7.38355447538197e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.996745939133687e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0004741994780488,290.8780517578125,294.1499938964844,253.4499969482422,252.758056640625,256.6248474121094,253.3502655029297,289.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.87407493591309,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,9.493140532867984e-05,292.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,9.99668045551516e-05,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,7.38355447538197e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.996745939133687e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0004741994780488,290.8780517578125,294.1499938964844,253.4499969482422,252.758056640625,256.6248474121094,253.3502655029297,289.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.87407493591309,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,9.493114339420572e-05,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.996653534471987e-05,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,7.383534102700651e-05,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.996719018090516e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,0.0004741981974802,290.86883544921875,294.1499938964844,253.4840545654297,252.7848052978516,256.5685119628906,253.381088256836,289.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114967590197,7.2084165303465406e-09,0.0010114895412698,-0.0179367177188396,0.0,0.0,0.0,-0.008386337198317,60.0,-24.839588165283203,-0.0,-6.975711386303375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,9.493114339420572e-05,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.996653534471987e-05,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,7.383534102700651e-05,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.996719018090516e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,0.0004741981974802,290.86883544921875,294.1499938964844,253.4840545654297,252.7848052978516,256.5685119628906,253.381088256836,289.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114967590197,7.2084165303465406e-09,0.0010114895412698,-0.0179367177188396,0.0,0.0,0.0,-0.008386337198317,60.0,-24.839588165283203,-0.0,-6.975711386303375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,9.497039718553424e-05,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001000078773358,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,7.386587094515562e-05,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001000085248961,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0004743943281937,290.8595275878906,294.1499938964844,253.51773071289065,252.8111572265625,256.5137634277344,253.41278076171875,289.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.809160232543945,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,9.497039718553424e-05,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001000078773358,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,7.386587094515562e-05,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001000085248961,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0004743943281937,290.8595275878906,294.1499938964844,253.51773071289065,252.8111572265625,256.5137634277344,253.41278076171875,289.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.809160232543945,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,9.499330190010367e-05,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001000320044113,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,7.388368976535276e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001000326446956,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.000474508764455,290.8548278808594,294.1499938964844,253.5343170166016,252.82408142089844,256.4869689941406,253.42889404296875,289.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285827940961553e-09,0.0010121513623744,-0.0181394759565591,0.0,0.0,0.0,-0.0084247132763266,60.0,-24.79659843444824,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.500174201093614e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001000408956315,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,7.389025267912075e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001000415359158,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0004745509359054,290.85009765625,294.1499938964844,253.5506591796875,252.8367919921875,256.4605712890625,253.445068359375,289.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296331983042137e-09,0.0010122413514181,-0.0181669872254133,0.0,0.0,0.0,-0.0084299212321639,60.0,-24.78313446044922,-0.0,-6.986085310245471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,9.496808343101291e-05,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001000054544419,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.386407378362492e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001000060874503,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0004743828321807,290.8406066894531,294.1499938964844,253.5824584960937,252.8614501953125,256.408935546875,253.47726440429688,289.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.74733161926269,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,9.496808343101291e-05,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001000054544419,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.386407378362492e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001000060874503,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0004743828321807,290.8406066894531,294.1499938964844,253.5824584960937,252.8614501953125,256.408935546875,253.47726440429688,289.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.74733161926269,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.488140494795516e-05,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.991418482968584e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,7.37966547603719e-05,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.991481056204066e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0004739498835988,290.8310241699219,294.1499938964844,253.6127471923828,252.88479614257807,256.3587951660156,253.5087432861328,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.69828414916992,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.488140494795516e-05,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.991418482968584e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,7.37966547603719e-05,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.991481056204066e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0004739498835988,290.8310241699219,294.1499938964844,253.6127471923828,252.88479614257807,256.3587951660156,253.5087432861328,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.69828414916992,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,9.47768785408698e-05,292.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.980412141885608e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,7.371535320999101e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.980473259929568e-05,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004734277899842,290.8213806152344,294.1499938964844,253.6411590576172,252.90655517578125,256.31005859375,253.5391540527344,289.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.6416130065918,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,9.47768785408698e-05,292.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.980412141885608e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,7.371535320999101e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.980473259929568e-05,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004734277899842,290.8213806152344,294.1499938964844,253.6411590576172,252.90655517578125,256.31005859375,253.5391540527344,289.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.6416130065918,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.467912605032323e-05,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.970118844648824e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,7.36393267288804e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.97017923509702e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0004729395150206,290.8116149902344,294.1499938964844,253.66729736328125,252.9264373779297,256.2628173828125,253.56814575195312,289.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.584741592407227,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.467912605032323e-05,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.970118844648824e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,7.36393267288804e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.97017923509702e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0004729395150206,290.8116149902344,294.1499938964844,253.66729736328125,252.9264373779297,256.2628173828125,253.56814575195312,289.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.584741592407227,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
