time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600300,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.463301830692215e-05,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,9.96526359813288e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,7.36034635338001e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.965323988581076e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,0.0004727091873064,290.8067321777344,294.1499938964844,253.67941284179688,252.93556213378903,256.2396850585937,253.5821228027344,289.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836824439915291e-09,0.0010083123343065,-0.0169634111225605,0.0,0.0,0.0,-0.0082021243870258,60.0,-24.55725479125977,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.45894353208132e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.960674651665612e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,7.356956484727561e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.96073431451805e-05,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51806640625,0.0,0.0,0.0004724915197584,290.80181884765625,294.1499938964844,253.69081115722656,252.94412231445312,256.2168884277344,253.5956268310547,289.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782512329550627e-09,0.0010078479535877,-0.0168211497366428,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.53085708618164,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.450915968045592e-05,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.952221444109456e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,7.35071298549883e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.95228037936613e-05,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,0.0004720905562862,290.7919311523437,294.1499938964844,253.71131896972656,252.95933532714844,256.1720886230469,253.6214294433593,289.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824754618721735e-09,0.0010069924173876,-0.0165591146796941,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.48095703125,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.450915968045592e-05,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,9.952221444109456e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,7.35071298549883e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.95228037936613e-05,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,0.0004720905562862,290.7919311523437,294.1499938964844,253.71131896972656,252.95933532714844,256.1720886230469,253.6214294433593,289.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824754618721735e-09,0.0010069924173876,-0.0165591146796941,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.48095703125,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.44386119954288e-05,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.944793418981136e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.345226185861975e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.944851626642048e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.0004717381962109,290.7819519042969,294.1499938964844,253.7284240722656,252.97178649902344,256.12847900390625,253.6451568603516,289.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594560897354995e-09,0.0010062406072393,-0.0163288284093141,0.0,0.0,0.0,-0.0080820238217711,60.0,-24.435941696166992,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.44386119954288e-05,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.944793418981136e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.345226185861975e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.944851626642048e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.0004717381962109,290.7819519042969,294.1499938964844,253.7284240722656,252.97178649902344,256.12847900390625,253.6451568603516,289.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594560897354995e-09,0.0010062406072393,-0.0163288284093141,0.0,0.0,0.0,-0.0080820238217711,60.0,-24.435941696166992,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.437947301194072e-05,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.938566654454915e-05,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.340626325458288e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.938624134520067e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0004714428214356,290.7719116210937,294.1499938964844,253.7417755126953,252.9811553955078,256.0860290527344,253.66629028320312,289.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056168539449,6.5208567434638115e-09,0.0010056103346869,-0.0161357652395963,0.0,0.0,0.0,-0.0080454852432012,60.0,-24.39651107788086,-0.0,-6.894844517546518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.437947301194072e-05,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.938566654454915e-05,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.340626325458288e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.938624134520067e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0004714428214356,290.7719116210937,294.1499938964844,253.7417755126953,252.9811553955078,256.0860290527344,253.66629028320312,289.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056168539449,6.5208567434638115e-09,0.0010056103346869,-0.0161357652395963,0.0,0.0,0.0,-0.0080454852432012,60.0,-24.39651107788086,-0.0,-6.894844517546518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.43314007599838e-05,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.933504770742728e-05,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.33688721084036e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.93356152321212e-05,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004712027148343,290.76177978515625,294.1499938964844,253.75099182128903,252.9871826171875,256.0445251464844,253.6848907470703,289.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051045101135,6.460942891806098e-09,0.0010050979908555,-0.0159788224846124,0.0,0.0,0.0,-0.0080157835036516,60.0,-24.3622989654541,-0.0,-6.887820092060792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.43314007599838e-05,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.933504770742728e-05,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.33688721084036e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.93356152321212e-05,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0004712027148343,290.76177978515625,294.1499938964844,253.75099182128903,252.9871826171875,256.0445251464844,253.6848907470703,289.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051045101135,6.460942891806098e-09,0.0010050979908555,-0.0159788224846124,0.0,0.0,0.0,-0.0080157835036516,60.0,-24.3622989654541,-0.0,-6.887820092060792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.431238868273796e-05,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,9.931503154803067e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.335408736253157e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.931559179676697e-05,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,0.0004711077490355,290.7566833496094,294.1499938964844,253.75392150878903,252.9888458251953,256.0241394042969,253.6929931640625,289.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049018310382,6.437245847479289e-09,0.0010048954281955,-0.0159167479723691,0.0,0.0,0.0,-0.0080040358006954,60.0,-24.3476619720459,-0.0,-6.885043291049443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.429632336832584e-05,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.929812222253533e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.334159454330802e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.9298675195314e-05,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0004710275388788,290.7515563964844,294.1499938964844,253.75567626953125,252.98956298828125,256.0039367675781,253.7003631591797,289.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047305840998,6.417221865007151e-09,0.0010047241812571,-0.0158642958849668,0.0,0.0,0.0,-0.0079941088333725,60.0,-24.334470748901367,-0.0,-6.882697078935962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.427457553101704e-05,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.927522478392348e-05,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.332467794185504e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.927577775670215e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0004709189233835,290.74127197265625,294.1499938964844,253.75547790527344,252.9879913330078,255.964096069336,253.71261596679688,289.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390105777853705e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.313060760498047,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.427457553101704e-05,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.927522478392348e-05,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.332467794185504e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.927577775670215e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0004709189233835,290.74127197265625,294.1499938964844,253.75547790527344,252.9879913330078,255.964096069336,253.71261596679688,289.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390105777853705e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.313060760498047,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.426684846403076e-05,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.926709026331082e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.331866800086573e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.926763596013188e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0004708803317043,290.7308959960937,294.1499938964844,253.75,252.982177734375,255.9248809814453,253.7213134765625,289.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380455719323663e-09,0.0010044096270576,-0.0157679859548807,0.0,0.0,0.0,-0.0079758809879422,60.0,-24.29857635498047,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.426684846403076e-05,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.926709026331082e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.331866800086573e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.926763596013188e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0004708803317043,290.7308959960937,294.1499938964844,253.75,252.982177734375,255.9248809814453,253.7213134765625,289.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380455719323663e-09,0.0010044096270576,-0.0157679859548807,0.0,0.0,0.0,-0.0079758809879422,60.0,-24.29857635498047,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.425148891750724e-05,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.92509230854921e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.330672087846324e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.925146150635555e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0004708036431111,290.720458984375,294.1499938964844,253.74127197265625,252.97373962402344,255.88619995117188,253.7264099121093,289.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.3613003753459915e-09,0.0010042459471151,-0.0157178100198507,0.0,0.0,0.0,-0.0079663852229714,60.0,-24.2878532409668,-0.0,-6.876145874912254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.425148891750724e-05,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.92509230854921e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.330672087846324e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.925146150635555e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,0.0004708036431111,290.720458984375,294.1499938964844,253.74127197265625,252.97373962402344,255.88619995117188,253.7264099121093,289.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.3613003753459915e-09,0.0010042459471151,-0.0157178100198507,0.0,0.0,0.0,-0.0079663852229714,60.0,-24.2878532409668,-0.0,-6.876145874912254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.418233821634205e-05,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.917811257764696e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.32529369997792e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.91786437225528e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0004704582679551,290.7099304199219,294.1499938964844,253.7315826416016,252.9644775390625,255.8480682373047,253.72821044921875,289.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.275127084620635e-09,0.0010035092709586,-0.015492076985538,0.0,0.0,0.0,-0.0079236673191189,60.0,-24.270660400390625,-0.0,-6.866057589149932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.418233821634205e-05,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.917811257764696e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.32529369997792e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.91786437225528e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0004704582679551,290.7099304199219,294.1499938964844,253.7315826416016,252.9644775390625,255.8480682373047,253.72821044921875,289.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.275127084620635e-09,0.0010035092709586,-0.015492076985538,0.0,0.0,0.0,-0.0079236673191189,60.0,-24.270660400390625,-0.0,-6.866057589149932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.412142389919607e-05,292.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.911396045936272e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.320555596379563e-05,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.911449160426856e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,0.0004701539583038,290.70465087890625,294.1499938964844,253.72637939453125,252.9595489501953,255.82920837402344,253.72805786132807,289.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199219360070174e-09,0.0010028602555394,-0.015293232165277,0.0,0.0,0.0,-0.007886036299169,60.0,-24.25664520263672,-0.0,-6.857177226038402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.40496611292474e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,9.903839963953942e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.314974209293723e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.903891623253004e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,0.0004697955155279,290.6993408203125,294.1499938964844,253.720932006836,252.9544372558593,255.8104858398437,253.7273101806641,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021018097177,6.109800221310024e-09,0.0010020957561209,-0.0150589914992451,0.0,0.0,0.0,-0.007841708138585,60.0,-24.2393856048584,-0.0,-6.8467237213099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.392209904035552e-05,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.890407818602398e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.305052713491023e-05,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.89045947790146e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,0.0004691583453677,290.6886901855469,294.1499938964844,253.70936584472656,252.943603515625,255.77340698242188,253.7242889404297,289.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007423115894,5.950854475855749e-09,0.001000736374408,-0.014642615802586,0.0,0.0,0.0,-0.007762910798192,60.0,-24.202014923095703,-0.0,-6.828161502880904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.392209904035552e-05,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.890407818602398e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.305052713491023e-05,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.89045947790146e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,0.0004691583453677,290.6886901855469,294.1499938964844,253.70936584472656,252.943603515625,255.77340698242188,253.7242889404297,289.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007423115894,5.950854475855749e-09,0.001000736374408,-0.014642615802586,0.0,0.0,0.0,-0.007762910798192,60.0,-24.202014923095703,-0.0,-6.828161502880904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.383774158777668e-05,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.88152460195124e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.298491254914552e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.88157553365454e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0004687369801104,290.677978515625,294.1499938964844,253.69688415527344,252.9320373535156,255.73684692382807,253.7193298339844,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.172510147094727,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.383774158777668e-05,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.88152460195124e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.298491254914552e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.88157553365454e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0004687369801104,290.677978515625,294.1499938964844,253.69688415527344,252.9320373535156,255.73684692382807,253.7193298339844,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.172510147094727,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.375330409966408e-05,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.87263338174671e-05,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.29192397557199e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.872683585854249e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0004683152073994,290.6672058105469,294.1499938964844,253.6835174560547,252.91970825195312,255.7007293701172,253.7128143310547,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510289342637e-09,0.0009989376412704,-0.0140915848314762,0.0,0.0,0.0,-0.0076586338691413,60.0,-24.146503448486328,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.375330409966408e-05,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.87263338174671e-05,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.29192397557199e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.872683585854249e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0004683152073994,290.6672058105469,294.1499938964844,253.6835174560547,252.91970825195312,255.7007293701172,253.7128143310547,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510289342637e-09,0.0009989376412704,-0.0140915848314762,0.0,0.0,0.0,-0.0076586338691413,60.0,-24.146503448486328,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.366790618514642e-05,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,9.8636417533271e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.285281753866002e-05,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.863691229838878e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.000467888690764,290.6563415527344,294.1499938964844,253.66929626464844,252.9066772460937,255.6649780273437,253.7051239013672,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.121692657470703,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.366790618514642e-05,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,9.8636417533271e-05,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.285281753866002e-05,290.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.863691229838878e-05,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,0.000467888690764,290.6563415527344,294.1499938964844,253.66929626464844,252.9066772460937,255.6649780273437,253.7051239013672,289.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.121692657470703,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.362441051052885e-05,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,9.859061538008972e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.281899161171168e-05,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.85911101452075e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.0004676714306697,290.6509094238281,294.1499938964844,253.661865234375,252.89990234375,255.6472625732422,253.70074462890625,289.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.1094970703125,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.358030365547164e-05,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,9.854416566668078e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,7.27846854715608e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.854465315584092e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0004674511146731,290.6454162597656,294.1499938964844,253.6542205810547,252.8929443359375,255.629638671875,253.69610595703125,289.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.09732818603516,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.348900493932888e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.84480357146822e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.271367940120399e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.844851592788471e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0004669950867537,290.63446044921875,294.1499938964844,253.6383209228516,252.87852478027344,255.5947113037109,253.6859741210937,288.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111772840315114e-09,0.0009961215546354,-0.0132288159802556,0.0,0.0,0.0,-0.0074953692965209,60.0,-24.07283592224121,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.348900493932888e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.84480357146822e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.271367940120399e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.844851592788471e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0004669950867537,290.63446044921875,294.1499938964844,253.6383209228516,252.87852478027344,255.5947113037109,253.6859741210937,288.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111772840315114e-09,0.0009961215546354,-0.0132288159802556,0.0,0.0,0.0,-0.0074953692965209,60.0,-24.07283592224121,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.33924238779582e-05,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.834633237915114e-05,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.263855513883755e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.834680531639606e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.00046651266166,290.6234130859375,294.1499938964844,253.62161254882807,252.86343383789065,255.5601043701172,253.6749267578125,288.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290825111359254e-09,0.0009950924431905,-0.0129135176539421,0.0,0.0,0.0,-0.007435705512762,60.0,-24.04780006408692,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.33924238779582e-05,292.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.834633237915114e-05,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.263855513883755e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.834680531639606e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.00046651266166,290.6234130859375,294.1499938964844,253.62161254882807,252.86343383789065,255.5601043701172,253.6749267578125,288.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290825111359254e-09,0.0009950924431905,-0.0129135176539421,0.0,0.0,0.0,-0.007435705512762,60.0,-24.04780006408692,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.3288799689617e-05,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,9.823721484281124e-05,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.255795935634524e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.823768050409852e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,0.0004659950500354,290.6123046875,294.1499938964844,253.6041259765625,252.8477020263672,255.5258636474609,253.6629943847656,288.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.16170040043562e-09,0.0009939883602783,-0.0125752324238419,0.0,0.0,0.0,-0.007371692918241,60.0,-24.02173042297364,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.3288799689617e-05,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,9.823721484281124e-05,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,7.255795935634524e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,9.823768050409852e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,0.0004659950500354,290.6123046875,294.1499938964844,253.6041259765625,252.8477020263672,255.5258636474609,253.6629943847656,288.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.16170040043562e-09,0.0009939883602783,-0.0125752324238419,0.0,0.0,0.0,-0.007371692918241,60.0,-24.02173042297364,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.317749936599284e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,9.812001371756196e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.247139001265168e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.812047937884928e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.000465439108666,290.60113525390625,294.1499938964844,253.5858612060547,252.83132934570312,255.4919586181641,253.65028381347656,288.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.994304656982425,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
