time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602640,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.317749936599284e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,9.812001371756196e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.247139001265168e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.812047937884928e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.000465439108666,290.60113525390625,294.1499938964844,253.5858612060547,252.83132934570312,255.4919586181641,253.65028381347656,288.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.994304656982425,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.311892063124104e-05,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,9.805833542486651e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,7.242583524202928e-05,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.805879381019622e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004651465278584,290.5955505371094,294.1499938964844,253.5764617919922,252.8229217529297,255.47511291503903,253.64366149902344,288.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950030163541896e-09,0.0009921783348545,-0.0120206819847226,0.0,0.0,0.0,-0.0072667589411139,60.0,-23.980052947998047,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.305853018304332e-05,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,9.799474355531856e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,7.237886165967211e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,9.799520194064826e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0004648448957595,290.5899353027344,294.1499938964844,253.56686401367188,252.81434631347656,255.4583435058593,253.6368865966797,288.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785908270951e-09,0.0009915349073708,-0.0118235480040311,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.965465545654297,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.293306356994437e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.786262671696022e-05,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.228127651615068e-05,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.78630778263323e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004642181738745,290.57867431640625,294.1499938964844,253.54714965820312,252.7967834472656,255.4250030517578,253.6229858398437,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184531837274335e-09,0.0009901981102302,-0.0114139644429087,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.935396194458008,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.293306356994437e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.786262671696022e-05,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.228127651615068e-05,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.78630778263323e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004642181738745,290.57867431640625,294.1499938964844,253.54714965820312,252.7967834472656,255.4250030517578,253.6229858398437,288.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184531837274335e-09,0.0009901981102302,-0.0114139644429087,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.935396194458008,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.28038207348436e-05,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,9.772652992978692e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.218075188575312e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.7726981039159e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004635725927073,290.5673522949219,294.1499938964844,253.5267333984375,252.7786407470703,255.3919219970703,253.6085662841797,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.904420852661133,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.28038207348436e-05,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,9.772652992978692e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.218075188575312e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,9.7726981039159e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004635725927073,290.5673522949219,294.1499938964844,253.5267333984375,252.7786407470703,255.3919219970703,253.6085662841797,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.904420852661133,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.267476707464084e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.759063686942682e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,7.208038005046546e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.759108070284128e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004629279719665,290.55596923828125,294.1499938964844,253.505615234375,252.7599334716797,255.359115600586,253.5936737060547,288.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.8734073638916,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.267476707464084e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.759063686942682e-05,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,7.208038005046546e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.759108070284128e-05,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004629279719665,290.55596923828125,294.1499938964844,253.505615234375,252.7599334716797,255.359115600586,253.5936737060547,288.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.8734073638916,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.25504937185906e-05,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,9.745977877173571e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,7.198371895356104e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,9.746020805323496e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004623072163667,290.5445556640625,294.1499938964844,253.48385620117188,252.74069213867188,255.3265380859375,253.57833862304688,288.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.84345054626465,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,9.25504937185906e-05,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,9.745977877173571e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,7.198371895356104e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,9.746020805323496e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004623072163667,290.5445556640625,294.1499938964844,253.48385620117188,252.74069213867188,255.3265380859375,253.57833862304688,288.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.84345054626465,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.249200229533015e-05,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,9.739818779053168e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,7.193822966655716e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,9.73986170720309e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004620150430127,290.538818359375,294.1499938964844,253.4727325439453,252.7308654785156,255.3103485107422,253.57049560546875,288.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740857258439,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.829309463500977,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.24361520446837e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.73393689491786e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.189478492364287e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,9.733979823067784e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.000461736053694,290.5330505371094,294.1499938964844,253.46144104003903,252.72091674804688,255.2942047119141,253.5625762939453,288.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.81576919555664,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.233644959749654e-05,292.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.723438415676355e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,7.181724504334852e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.723480616230518e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.000461238058051,290.5215148925781,294.1499938964844,253.4384155273437,252.70065307617188,255.2620544433593,253.54638671875,288.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.79157829284668,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.233644959749654e-05,292.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.723438415676355e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,7.181724504334852e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,9.723480616230518e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.000461238058051,290.5215148925781,294.1499938964844,253.4384155273437,252.70065307617188,255.2620544433593,253.54638671875,288.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.79157829284668,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.225581015925854e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,9.714947373140605e-05,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,7.175452628871426e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,9.714988846099004e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004608352901414,290.50994873046875,294.1499938964844,253.414794921875,252.67990112304688,255.2301025390625,253.5296936035156,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745828767616786e-09,0.0009829818736761,-0.0092029795050621,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.77219581604004,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.225581015925854e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551208496094,0.0,0.0,9.714947373140605e-05,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,7.175452628871426e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,9.714988846099004e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004608352901414,290.50994873046875,294.1499938964844,253.414794921875,252.67990112304688,255.2301025390625,253.5296936035156,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745828767616786e-09,0.0009829818736761,-0.0092029795050621,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.77219581604004,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.219723142450675e-05,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.70877954387106e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,7.170896424213424e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.7088202892337e-05,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0004605426802299,290.498291015625,294.1499938964844,253.3905792236328,252.6586761474609,255.19830322265625,253.512451171875,288.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.758304595947266,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.219723142450675e-05,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.70877954387106e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,7.170896424213424e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,9.7088202892337e-05,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0004605426802299,290.498291015625,294.1499938964844,253.3905792236328,252.6586761474609,255.19830322265625,253.512451171875,288.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.758304595947266,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,9.216361650032924e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.70523979049176e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.168282172642648e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.7052805358544e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004603748093359,290.4866027832031,294.1499938964844,253.3658142089844,252.63699340820312,255.16665649414065,253.4944610595703,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.75113296508789,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,9.216361650032924e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,9.70523979049176e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.168282172642648e-05,290.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.7052805358544e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004603748093359,290.4866027832031,294.1499938964844,253.3658142089844,252.63699340820312,255.16665649414065,253.4944610595703,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.75113296508789,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.215547470375896e-05,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,9.704382682684808e-05,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,7.167648436734453e-05,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,9.704423428047448e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004603341512847,290.480712890625,294.1499938964844,253.3532257080078,252.62599182128903,255.15087890625,253.4851837158203,288.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545562925505e-09,0.0009819123661145,-0.0088753635063767,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.74989128112793,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.215380850946532e-05,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,9.704207332106309e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,7.16751892468892e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,9.704247349873184e-05,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004603257984854,290.4748229980469,294.1499938964844,253.34051513671875,252.6148834228516,255.1351318359375,253.4757080078125,288.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.75028419494629,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.216864418704064e-05,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,9.705769480206072e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,7.16867289156653e-05,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.70580949797295e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004603999259416,290.4630126953125,294.1499938964844,253.314682006836,252.5923614501953,255.10369873046875,253.4559936523437,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926237520034e-09,0.0009820524137467,-0.0089182835072278,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.7561092376709,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.216864418704064e-05,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,9.705769480206072e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,7.16867289156653e-05,290.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,9.70580949797295e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004603999259416,290.4630126953125,294.1499938964844,253.314682006836,252.5923614501953,255.10369873046875,253.4559936523437,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926237520034e-09,0.0009820524137467,-0.0089182835072278,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.7561092376709,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,9.22071121749468e-05,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,9.70982073340565e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.171664765337482e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,9.709860023576766e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004605920985341,290.4511108398437,294.1499938964844,253.28836059570312,252.56944274902344,255.0723419189453,253.4351501464844,288.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824658045545,3.813839022370757e-09,0.0009824620792642,-0.0090438229963183,0.0,0.0,0.0,-0.0067034964449703,60.0,-23.76865768432617,-0.0,-6.58103971318269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,9.22071121749468e-05,291.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,9.70982073340565e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.171664765337482e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,9.709860023576766e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004605920985341,290.4511108398437,294.1499938964844,253.28836059570312,252.56944274902344,255.0723419189453,253.4351501464844,288.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824658045545,3.813839022370757e-09,0.0009824620792642,-0.0090438229963183,0.0,0.0,0.0,-0.0067034964449703,60.0,-23.76865768432617,-0.0,-6.58103971318269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.226484689861536e-05,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,9.715901251183824e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,7.176154758781195e-05,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,9.715939813759178e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004608805174939,290.4391174316406,294.1499938964844,253.2615661621093,252.546142578125,255.0410614013672,253.41314697265625,288.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885757493549136e-09,0.0009830769849941,-0.0092322593554854,0.0,0.0,0.0,-0.0067391493357717,60.0,-23.78689193725586,-0.0,-6.589282719460243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.226484689861536e-05,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,9.715901251183824e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,7.176154758781195e-05,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,9.715939813759178e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004608805174939,290.4391174316406,294.1499938964844,253.2615661621093,252.546142578125,255.0410614013672,253.41314697265625,288.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885757493549136e-09,0.0009830769849941,-0.0092322593554854,0.0,0.0,0.0,-0.0067391493357717,60.0,-23.78689193725586,-0.0,-6.589282719460243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.23397674341686e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.723790572024882e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,7.181982073234394e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,9.723829134600236e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004612547636497,290.4270935058594,294.1499938964844,253.2343139648437,252.52247619628903,255.00982666015625,253.3899078369141,288.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790823969099165e-09,0.0009838748956099,-0.0094767827540636,0.0,0.0,0.0,-0.0067854141816496,60.0,-23.81020164489746,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.23397674341686e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.723790572024882e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,7.181982073234394e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,9.723829134600236e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004612547636497,290.4270935058594,294.1499938964844,253.2343139648437,252.52247619628903,255.00982666015625,253.3899078369141,288.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790823969099165e-09,0.0009838748956099,-0.0094767827540636,0.0,0.0,0.0,-0.0067854141816496,60.0,-23.81020164489746,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,9.238246275344864e-05,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,9.728287113830449e-05,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,7.185302820289508e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,9.72832494881004e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004614680656231,290.4210510253906,294.1499938964844,253.22052001953125,252.5105133056641,254.9942321777344,253.3778076171875,288.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032269629306029e-09,0.0009843297302722,-0.0096161384135484,0.0,0.0,0.0,-0.0068117813207209,60.0,-23.82352638244629,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,9.242806117981672e-05,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,9.73308997345157e-05,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.188849849626422e-05,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.733127080835402e-05,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004616958613041,290.4149780273437,294.1499938964844,253.2066192626953,252.4984741210937,254.9786376953125,253.3653564453125,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.83782386779785,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,9.252601012121886e-05,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,9.743404370965436e-05,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,7.196467777248472e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.743441478349268e-05,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004621851549018,290.4028015136719,294.1499938964844,253.17849731445312,252.47413635253903,254.9474639892578,253.3395233154297,288.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.868762969970703,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,9.252601012121886e-05,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,9.743404370965436e-05,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,7.196467777248472e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,9.743441478349268e-05,291.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004621851549018,290.4028015136719,294.1499938964844,253.17849731445312,252.47413635253903,254.9474639892578,253.3395233154297,288.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.868762969970703,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.262984531233089e-05,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,9.754338680068032e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,7.204543362604454e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,9.754375059856102e-05,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004627038142643,290.3905639648437,294.1499938964844,253.1499938964844,252.4495086669922,254.91629028320312,253.3124389648437,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.90205764770508,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.262984531233089e-05,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,9.754338680068032e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,7.204543362604454e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,9.754375059856102e-05,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004627038142643,290.3905639648437,294.1499938964844,253.1499938964844,252.4495086669922,254.91629028320312,253.3124389648437,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.90205764770508,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.273995965486392e-05,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,9.765935101313516e-05,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,7.213108619907871e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.765971481101587e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0004632539057638,290.37823486328125,294.1499938964844,253.11959838867188,252.4232635498047,254.8851318359375,253.2840576171875,288.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776293783854734e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.937763214111328,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.273995965486392e-05,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,9.765935101313516e-05,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,7.213108619907871e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.765971481101587e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0004632539057638,290.37823486328125,294.1499938964844,253.11959838867188,252.4232635498047,254.8851318359375,253.2840576171875,288.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776293783854734e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.937763214111328,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
