time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604980,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.28579829633236e-05,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,9.778363164514305e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,7.222287968033925e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.778399544302374e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004638434620574,290.3658142089844,294.1499938964844,253.08599853515625,252.394287109375,254.85389709472656,253.2539978027344,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.977170944213867,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,9.28579829633236e-05,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,9.778363164514305e-05,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,7.222287968033925e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,9.778399544302374e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004638434620574,290.3658142089844,294.1499938964844,253.08599853515625,252.394287109375,254.85389709472656,253.2539978027344,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.977170944213867,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,9.291926107835025e-05,291.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,9.784816211322322e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,7.227053720271215e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,9.784851863514632e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0004641495470423,290.3595886230469,294.1499938964844,253.0680694580078,252.3788604736328,254.8382263183593,253.2382659912109,288.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.998260498046875,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,9.298187796957792e-05,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,9.791410411708056e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,7.231924246298149e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,9.791446063900366e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.000464462355012,290.35333251953125,294.1499938964844,253.04946899414065,252.3628387451172,254.82254028320312,253.22195434570312,288.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-24.02028083801269,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,9.310960012953728e-05,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,9.804860746953636e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,7.241858111228794e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,9.804895671550184e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0004651003691833,290.3407897949219,294.1499938964844,253.0103302001953,252.32913208007807,254.7910003662109,253.1876220703125,288.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920805459842,4.9381134736847815e-09,0.0009920756565406,-0.0119894612580537,0.0,0.0,0.0,-0.0072608473710715,60.0,-24.066606521606445,-0.0,-6.710482836069789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,9.310960012953728e-05,291.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,9.804860746953636e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,7.241858111228794e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,9.804895671550184e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0004651003691833,290.3407897949219,294.1499938964844,253.0103302001953,252.32913208007807,254.7910003662109,253.1876220703125,288.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920805459842,4.9381134736847815e-09,0.0009920756565406,-0.0119894612580537,0.0,0.0,0.0,-0.0072608473710715,60.0,-24.066606521606445,-0.0,-6.710482836069789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.323858830612151e-05,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.818444232223555e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,7.251890929182991e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.818479156820104e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0004657447279896,290.3281555175781,294.1499938964844,252.9688873291016,252.2934417724609,254.75927734375,253.151107788086,288.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934548288583,5.0988084865366545e-09,0.0009934497065842,-0.0124104637652635,0.0,0.0,0.0,-0.007340510841459,60.0,-24.11518859863281,-0.0,-6.729086976520193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.323858830612151e-05,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.818444232223555e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,7.251890929182991e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.818479156820104e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0004657447279896,290.3281555175781,294.1499938964844,252.9688873291016,252.2934417724609,254.75927734375,253.151107788086,288.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934548288583,5.0988084865366545e-09,0.0009934497065842,-0.0124104637652635,0.0,0.0,0.0,-0.007340510841459,60.0,-24.11518859863281,-0.0,-6.729086976520193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,9.336680523119868e-05,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.831946226768196e-05,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,7.26186262909323e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,9.831980423768982e-05,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004663851868826,290.3154602050781,294.1499938964844,252.9254150390625,252.25601196289065,254.72732543945312,253.11236572265625,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948208462446,5.258535384911056e-09,0.0009948156075552,-0.0128289256244897,0.0,0.0,0.0,-0.0074196946807205,60.0,-24.165433883666992,-0.0,-6.747604430756837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,9.336680523119868e-05,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.831946226768196e-05,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,7.26186262909323e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,9.831980423768982e-05,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004663851868826,290.3154602050781,294.1499938964844,252.9254150390625,252.25601196289065,254.72732543945312,253.11236572265625,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948208462446,5.258535384911056e-09,0.0009948156075552,-0.0128289256244897,0.0,0.0,0.0,-0.0074196946807205,60.0,-24.165433883666992,-0.0,-6.747604430756837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.349207539344206e-05,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,9.845138265518472e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,7.271605863934383e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.845171734923495e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004670109483413,290.3027038574219,294.1499938964844,252.8802185058593,252.2170867919922,254.69509887695312,253.07131958007807,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961555479094,5.414597215036565e-09,0.0009961501928046,-0.0132377771660685,0.0,0.0,0.0,-0.007497061509639,60.0,-24.21659278869629,-0.0,-6.765721849433248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,9.349207539344206e-05,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,9.845138265518472e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,7.271605863934383e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.845171734923495e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004670109483413,290.3027038574219,294.1499938964844,252.8802185058593,252.2170867919922,254.69509887695312,253.07131958007807,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961555479094,5.414597215036565e-09,0.0009961501928046,-0.0132377771660685,0.0,0.0,0.0,-0.007497061509639,60.0,-24.21659278869629,-0.0,-6.765721849433248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,9.35529315029271e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.851546928985044e-05,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,7.27633960195817e-05,290.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,9.85158039839007e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0004673149669542,290.2962951660156,294.1499938964844,252.8570709228516,252.1971435546875,254.67889404296875,253.05001831054688,288.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996803981252,5.490414345388217e-09,0.0009967985097318,-0.0134364012628793,0.0,0.0,0.0,-0.007534647360444,60.0,-24.24227523803711,-0.0,-6.774532579356676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,9.361231786897406e-05,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,9.857800614554436e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,7.280958379851654e-05,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,9.85783408395946e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0004676116222981,290.28985595703125,294.1499938964844,252.83360290527344,252.1769256591797,254.66261291503903,253.02818298339844,288.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564394278678719e-09,0.0009974311105906,-0.0136302104219794,0.0,0.0,0.0,-0.0075713223777711,60.0,-24.26790237426757,-0.0,-6.783135120258521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,9.372609929414466e-05,291.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,9.869781933957712e-05,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,7.289808127097785e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.869815403362736e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0004681799910031,290.2769470214844,294.1499938964844,252.78585815429688,252.13577270507807,254.6298217773437,252.9831085205078,288.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.31870079040528,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,9.372609929414466e-05,291.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,9.869781933957712e-05,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,7.289808127097785e-05,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,9.869815403362736e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0004681799910031,290.2769470214844,294.1499938964844,252.78585815429688,252.13577270507807,254.6298217773437,252.9831085205078,288.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.31870079040528,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,9.383203723700716e-05,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.8809388873633e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,7.298047421500087e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,9.880971629172564e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0004687091859523,290.26397705078125,294.1499938964844,252.73727416992188,252.0938873291016,254.5967254638672,252.936264038086,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.36836242675781,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,9.383203723700716e-05,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.8809388873633e-05,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,7.298047421500087e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,9.880971629172564e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0004687091859523,290.26397705078125,294.1499938964844,252.73727416992188,252.0938873291016,254.5967254638672,252.936264038086,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.36836242675781,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,9.392930223839356e-05,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,9.891181252896786e-05,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,7.305612234631553e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,9.89121399470605e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004691950452979,290.2509460449219,294.1499938964844,252.68817138671875,252.051513671875,254.56329345703125,252.8879547119141,288.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.416433334350582,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,9.392930223839356e-05,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,9.891181252896786e-05,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,7.305612234631553e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286560058594,0.0,0.0,9.89121399470605e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004691950452979,290.2509460449219,294.1499938964844,252.68817138671875,252.051513671875,254.56329345703125,252.8879547119141,288.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.416433334350582,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,9.401737770531328e-05,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.900456643663348e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,7.312463276321068e-05,290.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.900488657876848e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0004696350370068,290.2378234863281,294.1499938964844,252.6388397216797,252.0089111328125,254.52957153320312,252.83853149414065,288.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.462507247924805,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,9.401737770531328e-05,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,9.900456643663348e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,7.312463276321068e-05,290.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.900488657876848e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0004696350370068,290.2378234863281,294.1499938964844,252.6388397216797,252.0089111328125,254.52957153320312,252.83853149414065,288.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.462507247924805,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,9.405784658156335e-05,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,9.904718172037974e-05,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,7.315610127989203e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,9.904750186251476e-05,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0004698371631093,290.2312316894531,294.1499938964844,252.6141662597656,251.98760986328125,254.5125732421875,252.81349182128903,288.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119418305416957e-09,0.0010021772468462,-0.0150841884315013,0.0,0.0,0.0,-0.0078464727848768,60.0,-24.48464775085449,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.409806807525456e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,9.90895350696519e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,7.318738789763302e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,9.908985521178693e-05,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0004700380959548,290.2246398925781,294.1499938964844,252.5895538330078,251.96633911132807,254.4955139160156,252.78826904296875,288.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026119416579,6.169526223231969e-09,0.0010026057716459,-0.0152154490351676,0.0,0.0,0.0,-0.0078713130205869,60.0,-24.50642967224121,-0.0,-6.853705514231478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,9.419240086572243e-05,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,9.918888099491596e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,7.326075865421444e-05,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,9.918919386109336e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0004705093451775,290.2113952636719,294.1499938964844,252.5406494140625,251.924057006836,254.461166381836,252.73741149902344,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287045106745381e-09,0.0010036105522885,-0.0155232967808842,0.0,0.0,0.0,-0.007929571904242,60.0,-24.551115036010746,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,9.419240086572243e-05,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,9.918888099491596e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,7.326075865421444e-05,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,9.918919386109336e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0004705093451775,290.2113952636719,294.1499938964844,252.5406494140625,251.924057006836,254.461166381836,252.73741149902344,288.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287045106745381e-09,0.0010036105522885,-0.0155232967808842,0.0,0.0,0.0,-0.007929571904242,60.0,-24.551115036010746,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.426566975889727e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,9.926603524945676e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,7.331774395424873e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,9.926634811563416e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0004708753258455,290.1980895996094,294.1499938964844,252.4923858642578,251.8823089599609,254.4265289306641,252.68624877929688,288.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378315209332186e-09,0.0010043912334367,-0.0157623793929815,0.0,0.0,0.0,-0.0079748192802071,60.0,-24.594921112060547,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.426566975889727e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,9.926603524945676e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,7.331774395424873e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,9.926634811563416e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0004708753258455,290.1980895996094,294.1499938964844,252.4923858642578,251.8823089599609,254.4265289306641,252.68624877929688,288.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378315209332186e-09,0.0010043912334367,-0.0157623793929815,0.0,0.0,0.0,-0.0079748192802071,60.0,-24.594921112060547,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,9.427030454389752e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,9.927091741701588e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,7.332135282922536e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,9.927123028319328e-05,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0004708984924945,290.1847229003906,294.1499938964844,252.44509887695312,251.8413543701172,254.39166259765625,252.6355895996093,288.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384081263632879e-09,0.0010044407099485,-0.0157774854451417,0.0,0.0,0.0,-0.0079776793718338,60.0,-24.625675201416016,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,9.427030454389752e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,9.927091741701588e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,7.332135282922536e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648132324219,0.0,0.0,9.927123028319328e-05,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0004708984924945,290.1847229003906,294.1499938964844,252.44509887695312,251.8413543701172,254.39166259765625,252.6355895996093,288.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384081263632879e-09,0.0010044407099485,-0.0157774854451417,0.0,0.0,0.0,-0.0079776793718338,60.0,-24.625675201416016,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,9.421532740816474e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,9.921302989823744e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,7.32785920263268e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,9.921333548845725e-05,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,0.0004706238978542,290.1713256835937,294.1499938964844,252.3990478515625,251.80145263671875,254.35659790039065,252.5862274169922,288.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038550244644,-0.0155980270355939,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.63998985290528,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,9.421532740816474e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,9.921302989823744e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,7.32785920263268e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,9.921333548845725e-05,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,0.0004706238978542,290.1713256835937,294.1499938964844,252.3990478515625,251.80145263671875,254.35659790039065,252.5862274169922,288.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573841675359e-09,0.0010038550244644,-0.0155980270355939,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.63998985290528,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,9.416985267307608e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,9.916513954522088e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,7.324321632040665e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,9.916544513544068e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0004703967424575,290.1645812988281,294.1499938964844,252.3765869140625,251.7819976806641,254.3390045166016,252.5622100830078,288.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258908058498491e-09,0.0010033706203103,-0.015449590049684,0.0,0.0,0.0,-0.0079156262800097,60.0,-24.64131736755371,-0.0,-6.864159729502718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,9.41229227464646e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.349853515625,0.0,0.0,9.911572851706296e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,7.32067201170139e-05,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.911602683132514e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.000470162340207,290.1578674316406,294.1499938964844,252.35455322265625,251.76287841796875,254.32139587402344,252.53860473632807,288.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200438384951212e-09,0.001002870616503,-0.0152964266017079,0.0,0.0,0.0,-0.0078866407275199,60.0,-24.64035415649414,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.405039600096644e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,9.903935278998688e-05,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,7.315030961763114e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.903965110424906e-05,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004698000557255,290.1443786621094,294.1499938964844,252.3119201660156,251.72589111328125,254.2860717773437,252.4926605224609,288.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.63788414001465,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.405039600096644e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,9.903935278998688e-05,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,7.315030961763114e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.903965110424906e-05,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004698000557255,290.1443786621094,294.1499938964844,252.3119201660156,251.72589111328125,254.2860717773437,252.4926605224609,288.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.63788414001465,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.39793317229487e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,9.8964519565925e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,7.309503416763619e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,9.896481060422956e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0004694450763054,290.130859375,294.1499938964844,252.2714233398437,251.69073486328125,254.25067138671875,252.44825744628903,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.635799407958984,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.39793317229487e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,9.8964519565925e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,7.309503416763619e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,9.896481060422956e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0004694450763054,290.130859375,294.1499938964844,252.2714233398437,251.69073486328125,254.25067138671875,252.44825744628903,288.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277124390006,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.635799407958984,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,9.390512423124164e-05,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.888638305710629e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,7.303732127184048e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,9.888667409541084e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0004690744390245,290.1172790527344,294.1499938964844,252.23336791992188,251.65768432617188,254.21522521972656,252.4056701660156,288.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.63174629211425,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
