time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607320,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736328125,0.0,0.0,9.390512423124164e-05,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.888638305710629e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,7.303732127184048e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,9.888667409541084e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0004690744390245,290.1172790527344,294.1499938964844,252.23336791992188,251.65768432617188,254.21522521972656,252.4056701660156,288.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.63174629211425,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,9.382870484841987e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.880591096589342e-05,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,7.297788397409022e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.880619472824036e-05,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0004686927131842,290.10369873046875,294.1499938964844,252.19805908203125,251.6269989013672,254.1798095703125,252.3651428222656,288.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.625205993652344,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,9.382870484841987e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.880591096589342e-05,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,7.297788397409022e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.880619472824036e-05,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987548828125,0.0,0.0,0.0004686927131842,290.10369873046875,294.1499938964844,252.19805908203125,251.6269989013672,254.1798095703125,252.3651428222656,288.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.625205993652344,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,9.37899894779548e-05,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,9.876515105133876e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,7.294777606148273e-05,290.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,9.87654275377281e-05,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0004684993473347,290.0968933105469,294.1499938964844,252.1815185546875,251.6126251220703,254.16212463378903,252.34573364257807,288.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.6209774017334,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,9.375115769216792e-05,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,9.872426016954704e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,7.291757356142625e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,9.87245366559364e-05,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,0.0004683053703047,290.0900573730469,294.1499938964844,252.1657867431641,251.59893798828125,254.1444549560547,252.3268585205078,288.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.61621856689453,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,9.367369784740732e-05,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,9.864268940873444e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,7.28573213564232e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,9.864296589512378e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0004679184348788,290.0763854980469,294.1499938964844,252.1368560791016,251.57376098632807,254.1092224121093,252.29071044921875,288.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.605064392089844,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,9.367369784740732e-05,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,9.864268940873444e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,7.28573213564232e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606872558594,0.0,0.0,9.864296589512378e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0004679184348788,290.0763854980469,294.1499938964844,252.1368560791016,251.57376098632807,254.1092224121093,252.29071044921875,288.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.605064392089844,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,9.35976131586358e-05,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,9.856257383944468e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,7.279814599314705e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.8562850325834e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0004675384261645,290.06268310546875,294.1499938964844,252.111557006836,251.5517425537109,254.0741729736328,252.2572631835937,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.59150123596192,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,9.35976131586358e-05,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,9.856257383944468e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,7.279814599314705e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.8562850325834e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0004675384261645,290.06268310546875,294.1499938964844,252.111557006836,251.5517425537109,254.0741729736328,252.2572631835937,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.59150123596192,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,9.352375491289422e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,9.848479385254905e-05,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,7.274069503182545e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,9.848506306298076e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0004671694769058,290.0489501953125,294.1499938964844,252.09019470214844,251.5331420898437,254.0393524169922,252.2261657714844,288.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.0133406138047575,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.57606315612793,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,9.352375491289422e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,9.848479385254905e-05,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,7.274069503182545e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,9.848506306298076e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0004671694769058,290.0489501953125,294.1499938964844,252.09019470214844,251.5331420898437,254.0393524169922,252.2261657714844,288.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.0133406138047575,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.57606315612793,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,9.34534618863836e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,9.841078281169756e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,7.268603076227009e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,9.841104474617168e-05,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.520263671875,0.0,0.0,0.0004668183682952,290.0351867675781,294.1499938964844,252.07305908203125,251.51821899414065,254.0048675537109,252.1981506347656,288.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366268762685422e-09,0.0009957375004887,-0.0131111657246947,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.55841064453125,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,9.34534618863836e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,9.841078281169756e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,7.268603076227009e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,9.841104474617168e-05,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.520263671875,0.0,0.0,0.0004668183682952,290.0351867675781,294.1499938964844,252.07305908203125,251.51821899414065,254.0048675537109,252.1981506347656,288.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366268762685422e-09,0.0009957375004887,-0.0131111657246947,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.55841064453125,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,9.341988334199414e-05,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,9.837542165769264e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,7.265991007443517e-05,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,9.837568359216677e-05,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,0.0004666506429202,290.0282897949219,294.1499938964844,252.066162109375,251.51222229003903,253.98776245117188,252.185287475586,288.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429341868608e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.54885482788086,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,9.338758536614478e-05,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.834141383180396e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775329589844,0.0,0.0,7.263479346875101e-05,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,9.834167576627806e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,0.000466489320388,290.0213623046875,294.1499938964844,252.06044006347656,251.5072479248047,253.9707489013672,252.1731109619141,288.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.53888320922852,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.332704212283716e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,9.827765461523086e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,7.258770347107202e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,9.827791654970496e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,0.0004661869024857,290.0075378417969,294.1499938964844,252.0526580810547,251.50045776367188,253.9370574951172,252.1511383056641,288.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.517498016357425,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,9.332704212283716e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170104980469,0.0,0.0,9.827765461523086e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,7.258770347107202e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,9.827791654970496e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,0.0004661869024857,290.0075378417969,294.1499938964844,252.0526580810547,251.50045776367188,253.9370574951172,252.1511383056641,288.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.517498016357425,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,9.327272709924728e-05,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,9.822046558838338e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,7.254545198520645e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.822072024689989e-05,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0004659155965782,289.99365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.9039306640625,252.13282775878903,288.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.4941349029541,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,9.327272709924728e-05,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,9.822046558838338e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,7.254545198520645e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.822072024689989e-05,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0004659155965782,289.99365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.9039306640625,252.13282775878903,288.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.4941349029541,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,9.323068661615252e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,9.817619138630108e-05,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,7.251275383168831e-05,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,9.817644604481755e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0004657055833376,289.979736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8713531494141,252.1177215576172,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088675258946296e-09,0.0009933636756613,-0.0123839164152741,0.0,0.0,0.0,-0.0073354900814592,60.0,-24.470373153686523,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,9.323068661615252e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923217773437,0.0,0.0,9.817619138630108e-05,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,7.251275383168831e-05,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,9.817644604481755e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0004657055833376,289.979736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8713531494141,252.1177215576172,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088675258946296e-09,0.0009933636756613,-0.0123839164152741,0.0,0.0,0.0,-0.0073354900814592,60.0,-24.470373153686523,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,9.32047187234275e-05,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,9.814884833758696e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,7.249255577335134e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547302246094,0.0,0.0,9.814910299610348e-05,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0004655758966691,289.9657897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.83938598632807,252.10562133789065,288.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056314034135312e-09,0.000993086840026,-0.012299133464694,0.0,0.0,0.0,-0.0073194466531276,60.0,-24.4497299194336,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,9.32047187234275e-05,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,9.814884833758696e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,7.249255577335134e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547302246094,0.0,0.0,9.814910299610348e-05,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0004655758966691,289.9657897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.83938598632807,252.10562133789065,288.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056314034135312e-09,0.000993086840026,-0.012299133464694,0.0,0.0,0.0,-0.0073194466531276,60.0,-24.4497299194336,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,9.319796663476154e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,9.814174700295553e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,7.248730980791152e-05,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,9.81419943855144e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0004655421944335,289.95880126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.8236389160156,252.1004943847656,288.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.0122771030291914,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.44096565246582,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,9.319507807958872e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,9.81387056526728e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,7.248506153700873e-05,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,9.813894575927408e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.0004655277589336,289.9518127441406,294.1499938964844,252.0500030517578,251.4981384277344,253.8080291748047,252.0958404541016,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.43317222595215,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,9.320031676907092e-05,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.814422082854436e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,7.248913607327268e-05,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,9.814446093514562e-05,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0004655539232771,289.9377746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.7771911621093,252.0877380371093,288.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.420448303222656,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,9.320031676907092e-05,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.814422082854436e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,7.248913607327268e-05,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,9.814446093514562e-05,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0004655539232771,289.9377746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.7771911621093,252.0877380371093,288.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508122129144795e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.420448303222656,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,9.321988909505308e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,9.816484089242294e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,7.250436465255916e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,9.81650809990242e-05,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0004656517412513,289.9237060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7468719482422,252.08094787597656,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.0751935987136684e-09,0.0009932481916621,-0.0123485960066318,0.0,0.0,0.0,-0.0073288055136799,60.0,-24.411386489868164,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,9.321988909505308e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,9.816484089242294e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,7.250436465255916e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,9.81650809990242e-05,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0004656517412513,289.9237060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7468719482422,252.08094787597656,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.0751935987136684e-09,0.0009932481916621,-0.0123485960066318,0.0,0.0,0.0,-0.0073288055136799,60.0,-24.411386489868164,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.325187420472504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,9.8198521300219e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,7.252924115164205e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,9.819876140682028e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0004658114921767,289.9096069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.7170867919922,252.0753936767578,288.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150332858185266e-09,0.0009935888228937,-0.0124529702588915,0.0,0.0,0.0,-0.0073485556058585,60.0,-24.40611457824707,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,9.325187420472504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,9.8198521300219e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,7.252924115164205e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,9.819876140682028e-05,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0004658114921767,289.9096069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.7170867919922,252.0753936767578,288.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150332858185266e-09,0.0009935888228937,-0.0124529702588915,0.0,0.0,0.0,-0.0073485556058585,60.0,-24.40611457824707,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,9.329580643679948e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.82447891146876e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,7.256340904859826e-05,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.824502194533125e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0004660309641622,289.8954467773437,294.1499938964844,252.0500030517578,251.4981384277344,253.68777465820312,252.0707244873047,287.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940619347617,5.1697619518620286e-09,0.0009940566960722,-0.0125963520258665,0.0,0.0,0.0,-0.0073756868951022,60.0,-24.403833389282227,-0.0,-6.737309377058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,9.329580643679948e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.82447891146876e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,7.256340904859826e-05,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.824502194533125e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0004660309641622,289.8954467773437,294.1499938964844,252.0500030517578,251.4981384277344,253.68777465820312,252.0707244873047,287.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940619347617,5.1697619518620286e-09,0.0009940566960722,-0.0125963520258665,0.0,0.0,0.0,-0.0073756868951022,60.0,-24.403833389282227,-0.0,-6.737309377058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,9.332158515462652e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,9.82719284365885e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,7.258345431182534e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,9.827216126723216e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0004661597195081,289.8883361816406,294.1499938964844,252.0500030517578,251.4981384277344,253.6733245849609,252.0687255859375,287.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943364420905,5.201868713555768e-09,0.000994331203401,-0.0126804672181606,0.0,0.0,0.0,-0.0073916036635637,60.0,-24.40391540527344,-0.0,-6.741031910451056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,9.335001232102512e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,9.830186900217086e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,7.260556594701484e-05,290.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,9.830210183281451e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0004663017462007,289.8812255859375,294.1499938964844,252.0500030517578,251.4981384277344,253.65899658203125,252.06690979003903,287.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946393547579,5.237285272130521e-09,0.0009946341160684,-0.0127732530236244,0.0,0.0,0.0,-0.0074091609567403,60.0,-24.40469551086425,-0.0,-6.745139558006485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.34130948735401e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.836830577114596e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,7.265463500516489e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,9.8368531325832e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0004666168824769,289.8669738769531,294.1499938964844,252.0500030517578,251.4981384277344,253.63067626953125,252.0637359619141,287.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791423678398,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.407909393310547,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,9.34130948735401e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.836830577114596e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,7.265463500516489e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,9.8368531325832e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0004666168824769,289.8669738769531,294.1499938964844,252.0500030517578,251.4981384277344,253.63067626953125,252.0637359619141,287.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791423678398,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.407909393310547,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.348367166239768e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,9.844262240221724e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,7.270952482940629e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.844284795690328e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0004669694171752,289.8526611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.60284423828125,252.06109619140625,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.4133243560791,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.348367166239768e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,9.844262240221724e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,7.270952482940629e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,9.844284795690328e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0004669694171752,289.8526611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.60284423828125,252.06109619140625,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.4133243560791,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
