time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609660,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.355983638670295e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.852282528299838e-05,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,7.276875840034336e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.852305083768442e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0004673498915508,289.8383178710937,294.1499938964844,252.0500030517578,251.4981384277344,253.5754852294922,252.05894470214844,287.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.420467376708984,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.355983638670295e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.852282528299838e-05,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,7.276875840034336e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.852305083768442e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0004673498915508,289.8383178710937,294.1499938964844,252.0500030517578,251.4981384277344,253.5754852294922,252.05894470214844,287.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.420467376708984,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,9.363971912534907e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,9.86069571808912e-05,290.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,7.283089507836848e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.86071754596196e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0004677489341702,289.82391357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.54861450195312,252.0572052001953,287.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.4288387298584,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,9.363971912534907e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,9.86069571808912e-05,290.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,7.283089507836848e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.86071754596196e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,0.0004677489341702,289.82391357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.54861450195312,252.0572052001953,287.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.4288387298584,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,9.368044266011566e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,9.864983439911156e-05,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,7.286256732186303e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,9.86500599537976e-05,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,0.0004679523699451,289.8166809082031,294.1499938964844,252.0500030517578,251.4981384277344,253.53536987304688,252.05645751953125,287.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.433320999145508,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.372137719765306e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,9.86929444479756e-05,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,7.289440691238269e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,9.869316272670404e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0004681568534579,289.8094482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.522216796875,252.0557861328125,287.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.43791007995605,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.380292613059282e-05,291.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.87788225756958e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,7.295783143490553e-05,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.877904085442424e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0004685642197728,289.794921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4962615966797,252.0546112060547,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.447174072265625,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.380292613059282e-05,291.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.87788225756958e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,7.295783143490553e-05,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.877904085442424e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0004685642197728,289.794921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4962615966797,252.0546112060547,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.447174072265625,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.388280886923894e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,9.8862947197631e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,7.301996811293066e-05,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.88631582004018e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0004689632623922,289.7803649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.4706878662109,252.0536499023437,287.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.45625114440918,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.388280886923894e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,9.8862947197631e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,7.301996811293066e-05,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.88631582004018e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0004689632623922,289.7803649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.4706878662109,252.0536499023437,287.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.45625114440918,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.395911183673888e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.894329559756444e-05,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,7.307931082323194e-05,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.894350660033524e-05,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0004693444061558,289.7657775878906,294.1499938964844,252.0500030517578,251.4981384277344,253.44558715820312,252.05288696289065,287.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.46459007263184,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.395911183673888e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,9.894329559756444e-05,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,7.307931082323194e-05,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,9.894350660033524e-05,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0004693444061558,289.7657775878906,294.1499938964844,252.0500030517578,251.4981384277344,253.44558715820312,252.05288696289065,287.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.46459007263184,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.403101284988225e-05,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.901901648845524e-05,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,7.313523383345455e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.901922749122603e-05,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20477294921875,0.0,0.0,0.0004697035765275,289.7510986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.42091369628903,252.05227661132807,287.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.47193717956543,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,9.403101284988225e-05,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.901901648845524e-05,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,7.313523383345455e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.901922749122603e-05,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20477294921875,0.0,0.0,0.0004697035765275,289.7510986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.42091369628903,252.05227661132807,287.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.47193717956543,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,9.406503522768617e-05,291.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,9.905484330374748e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,7.316169649129733e-05,290.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,9.905505430651829e-05,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0004698735428974,289.7437744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4087371826172,252.05203247070312,287.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.475135803222656,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,9.409795165993272e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,9.908950596582144e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.318729331018403e-05,290.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.908970969263464e-05,291.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,0.0004700379504356,289.7364196777344,294.1499938964844,252.0500030517578,251.4981384277344,253.39666748046875,252.0518035888672,287.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169050603688221e-09,0.0010026016971096,-0.0152142038568854,0.0,0.0,0.0,-0.0078710773959755,60.0,-24.478025436401367,-0.0,-6.853649381355353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,9.418156696483491e-05,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.917755960486828e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,7.325233309529722e-05,290.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,9.917776333168148e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004704556486103,289.7216491699219,294.1499938964844,252.0500030517578,251.4981384277344,253.37283325195312,252.0514068603516,287.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273224162356428e-09,0.0010034923907369,-0.015487091615796,0.0,0.0,0.0,-0.0079227201640605,60.0,-24.48588752746582,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,9.418156696483491e-05,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.917755960486828e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,7.325233309529722e-05,290.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,9.917776333168148e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004704556486103,289.7216491699219,294.1499938964844,252.0500030517578,251.4981384277344,253.37283325195312,252.0514068603516,287.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273224162356428e-09,0.0010034923907369,-0.015487091615796,0.0,0.0,0.0,-0.0079227201640605,60.0,-24.48588752746582,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.42530605243519e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.925284393830224e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,7.330793596338481e-05,290.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.925304766511545e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.00047081275261,289.70684814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.34939575195312,252.0511016845703,287.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042604990303,6.3622840329458086e-09,0.0010042540961876,-0.0157203879207372,0.0,0.0,0.0,-0.0079668723046779,60.0,-24.493953704833984,-0.0,-6.876261693378184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.42530605243519e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.925284393830224e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,7.330793596338481e-05,290.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.925304766511545e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.00047081275261,289.70684814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.34939575195312,252.0511016845703,287.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042604990303,6.3622840329458086e-09,0.0010042540961876,-0.0157203879207372,0.0,0.0,0.0,-0.0079668723046779,60.0,-24.493953704833984,-0.0,-6.876261693378184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,9.42756378208287e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,9.9276629043743e-05,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.332550012506545e-05,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,9.92768254945986e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0004709255590569,289.6920166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3263702392578,252.0508575439453,287.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390410423051662e-09,0.0010044947266578,-0.0157940629869699,0.0,0.0,0.0,-0.0079808160662651,60.0,-24.4934139251709,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,9.42756378208287e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,9.9276629043743e-05,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.332550012506545e-05,290.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,9.92768254945986e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0004709255590569,289.6920166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3263702392578,252.0508575439453,287.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390410423051662e-09,0.0010044947266578,-0.0157940629869699,0.0,0.0,0.0,-0.0079808160662651,60.0,-24.4934139251709,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,9.425491589354353e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.925480844685808e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,7.330938387895003e-05,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.925500489771366e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0004708220658358,289.6771240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.30377197265625,252.05067443847656,287.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364584859142042e-09,0.0010042740032076,-0.015726413577795,0.0,0.0,0.0,-0.0079680141061544,60.0,-24.48208808898925,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,9.425491589354353e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.925480844685808e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,7.330938387895003e-05,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.925500489771366e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0004708220658358,289.6771240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.30377197265625,252.05067443847656,287.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364584859142042e-09,0.0010042740032076,-0.015726413577795,0.0,0.0,0.0,-0.0079680141061544,60.0,-24.48208808898925,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,9.422847506357356e-05,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.92269633570686e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230712890625,0.0,0.0,7.328881474677473e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,9.922715980792418e-05,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0004706899926532,289.669677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.2926177978516,252.05059814453125,287.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331637436574056e-09,0.0010039923945441,-0.0156401079148054,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.47239875793457,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,9.419395064469428e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,9.919061267282814e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,7.32619664631784e-05,290.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,9.91908018477261e-05,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0004705175524577,289.6622314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.2815399169922,252.050521850586,287.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886233997971885e-09,0.0010036246385425,-0.0155274309217929,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.46030807495117,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.4120972789824e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,9.911376400850712e-05,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,7.320520671783015e-05,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.91139531834051e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.0004701530269812,289.6473083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.2597198486328,252.05039978027344,287.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.1976952459019685e-09,0.001002847100608,-0.0152892395853996,0.0,0.0,0.0,-0.0078852800652384,60.0,-24.43163299560547,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.4120972789824e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,9.911376400850712e-05,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,7.320520671783015e-05,290.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.91139531834051e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.0004701530269812,289.6473083496094,294.1499938964844,252.0500030517578,251.4981384277344,253.2597198486328,252.05039978027344,287.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.1976952459019685e-09,0.001002847100608,-0.0152892395853996,0.0,0.0,0.0,-0.0078852800652384,60.0,-24.43163299560547,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,9.406595199834555e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,9.90558255580254e-05,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,7.316240953514352e-05,290.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,9.905601473292336e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004698781995102,289.63238525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.23829650878903,252.05032348632807,287.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.403610229492188,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844055175781,0.0,0.0,9.406595199834555e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,9.90558255580254e-05,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,7.316240953514352e-05,290.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361572265625,0.0,0.0,9.905601473292336e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004698781995102,289.63238525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.23829650878903,252.05032348632807,287.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.403610229492188,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,9.401757415616883e-05,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,9.900487930281088e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,7.312477828236297e-05,290.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,9.900506847770885e-05,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004696365213021,289.6174011230469,294.1499938964844,252.0500030517578,251.4981384277344,253.2173309326172,252.0502471923828,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.37813186645508,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,9.401757415616883e-05,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,9.900487930281088e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,7.312477828236297e-05,290.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,9.900506847770885e-05,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,0.0004696365213021,289.6174011230469,294.1499938964844,252.0500030517578,251.4981384277344,253.2173309326172,252.0502471923828,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.37813186645508,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.397133544553073e-05,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,9.895618859445676e-05,290.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,7.308882049983367e-05,290.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.895637776935472e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0004694055533036,289.6024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1966857910156,252.0502014160156,287.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236841629852e-09,0.0010012525599449,-0.0148007962852716,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.35365104675293,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.397133544553073e-05,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,9.895618859445676e-05,290.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,7.308882049983367e-05,290.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.895637776935472e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0004694055533036,289.6024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1966857910156,252.0502014160156,287.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236841629852e-09,0.0010012525599449,-0.0148007962852716,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.35365104675293,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,9.394995140610264e-05,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,9.893367678159848e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,7.307218766072765e-05,290.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,9.893385868053885e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,0.0004692987713497,289.59490966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.1865081787109,252.0501708984375,287.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310029715299,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.341827392578125,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,9.392984793521464e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,9.89125037449412e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,7.305655162781477e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.891268564388156e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0004691983340308,289.5873718261719,294.1499938964844,252.0500030517578,251.4981384277344,253.17642211914065,252.05015563964844,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.33028984069824,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,9.389449405716732e-05,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,9.887527994578704e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,7.302905578399077e-05,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,9.887545456876978e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,0.0004690217610914,289.57232666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.15652465820312,252.0501251220703,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.308292388916016,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,9.389449405716732e-05,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,9.887527994578704e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,7.302905578399077e-05,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,9.887545456876978e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,0.0004690217610914,289.57232666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.15652465820312,252.0501251220703,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.308292388916016,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,9.386654710397124e-05,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.884584869723768e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,7.300731522263959e-05,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,9.88460233202204e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004688821500167,289.5572509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1370086669922,252.0500946044922,287.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.288074493408203,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
