time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612000,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,9.386654710397124e-05,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.884584869723768e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,7.300731522263959e-05,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,9.88460233202204e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004688821500167,289.5572509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1370086669922,252.0500946044922,287.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.288074493408203,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,9.384260920342058e-05,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,9.882064478006214e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,7.29886960471049e-05,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,9.882081940304488e-05,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0004687625914812,289.54217529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.11782836914065,252.05007934570312,287.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.269290924072266,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,9.384260920342058e-05,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,9.882064478006214e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,7.29886960471049e-05,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,9.882081940304488e-05,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0004687625914812,289.54217529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.11782836914065,252.05007934570312,287.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.269290924072266,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.381816198583692e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.879490244202316e-05,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.296968396985903e-05,290.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,9.87950770650059e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0004686404718086,289.52703857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.09901428222656,252.0500640869141,287.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.250919342041016,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.381816198583692e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.879490244202316e-05,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.296968396985903e-05,290.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,9.87950770650059e-05,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,0.0004686404718086,289.52703857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.09901428222656,252.0500640869141,287.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.250919342041016,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,9.380570554640144e-05,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.87817838904448e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87359619140625,0.0,0.0,7.295999239431694e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,9.878195851342753e-05,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.000468578247819,289.5194702148437,294.1499938964844,252.0500030517578,251.4981384277344,253.08973693847656,252.0500640869141,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.0142601169645786,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.24173355102539,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,9.37931181397289e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,9.876852709567174e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,7.295020623132586e-05,290.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,9.876870171865448e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,0.0004685153835453,289.5118713378906,294.1499938964844,252.0500030517578,251.4981384277344,253.08056640625,252.050048828125,287.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.007682750467211,60.0,-24.232526779174805,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.376760135637596e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.874165698420256e-05,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.293035741895437e-05,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.874182433122768e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,0.0004683879087679,289.4967041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0624237060547,252.050033569336,287.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.21404266357422,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,9.376760135637596e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,9.874165698420256e-05,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.293035741895437e-05,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.874182433122768e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,0.0004683879087679,289.4967041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0624237060547,252.050033569336,287.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.21404266357422,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.374167711939664e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.871436486719176e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,7.291019574040547e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,9.871453221421687e-05,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.00046825845493,289.48150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.04461669921875,252.050033569336,287.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.195459365844727,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.374167711939664e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,9.871436486719176e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,7.291019574040547e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,9.871453221421687e-05,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,0.00046825845493,289.48150634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.04461669921875,252.050033569336,287.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.195459365844727,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,9.37154472921975e-05,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,9.868674533208832e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,7.28897939552553e-05,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,9.868691267911343e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004681274294853,289.4662780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.02713012695312,252.050033569336,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.17679786682129,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,9.37154472921975e-05,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,9.868674533208832e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,7.28897939552553e-05,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,9.868691267911343e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004681274294853,289.4662780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.02713012695312,252.050033569336,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.17679786682129,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,9.368898463435472e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,9.86588856903836e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,7.286921754712239e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,9.865904576145113e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0004679952689912,289.4510192871094,294.1499938964844,252.0500030517578,251.4981384277344,253.0099639892578,252.05001831054688,287.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.158077239990234,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,9.368898463435472e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,9.86588856903836e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,7.286921754712239e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,9.865904576145113e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0004679952689912,289.4510192871094,294.1499938964844,252.0500030517578,251.4981384277344,253.0099639892578,252.05001831054688,287.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.158077239990234,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,9.36756987357512e-05,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,9.864489402389154e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,7.285887841135263e-05,290.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,9.864505409495904e-05,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0004679289122577,289.443359375,294.1499938964844,252.0500030517578,251.4981384277344,253.0015106201172,252.05001831054688,287.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.148700714111328,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,9.366239828523248e-05,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,9.863088780548424e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,7.284853199962527e-05,290.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,9.863104787655176e-05,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,0.0004678624682128,289.43572998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9931182861328,252.05001831054688,287.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.13932037353516,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,9.363581193611026e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,9.860289719654249e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,7.282786100404337e-05,290.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,9.860304999165236e-05,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0004677296674344,289.4204406738281,294.1499938964844,252.0500030517578,251.4981384277344,252.97657775878903,252.05001831054688,287.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.12056350708008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742614746094,0.0,0.0,9.363581193611026e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,9.860289719654249e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,7.282786100404337e-05,290.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,9.860304999165236e-05,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0004677296674344,289.4204406738281,294.1499938964844,252.0500030517578,251.4981384277344,252.97657775878903,252.05001831054688,287.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.12056350708008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,9.360929834656416e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,9.857497207121924e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,7.280723366420716e-05,290.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.857513214228676e-05,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,0.0004675972450058,289.40509033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.96031188964844,252.05001831054688,287.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.101825714111328,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,9.360929834656416e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,9.857497207121924e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,7.280723366420716e-05,290.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.857513214228676e-05,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,0.0004675972450058,289.40509033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.96031188964844,252.05001831054688,287.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.101825714111328,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,9.358298848383129e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.854727250058204e-05,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,7.278677367139608e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.854742529569194e-05,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004674658121075,289.3897399902344,294.1499938964844,252.0500030517578,251.4981384277344,252.9443359375,252.0500030517578,287.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.0831356048584,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,9.358298848383129e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.854727250058204e-05,290.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,7.278677367139608e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.854742529569194e-05,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004674658121075,289.3897399902344,294.1499938964844,252.0500030517578,251.4981384277344,252.9443359375,252.0500030517578,287.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.0831356048584,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,9.35569914872758e-05,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,9.851989307207988e-05,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,7.276654650922865e-05,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,9.852003859123216e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,0.000467335950816,289.3743896484375,294.1499938964844,252.0500030517578,251.4981384277344,252.9286499023437,252.0500030517578,287.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.06451988220215,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,9.35569914872758e-05,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,9.851989307207988e-05,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,7.276654650922865e-05,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,9.852003859123216e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,0.000467335950816,289.3743896484375,294.1499938964844,252.0500030517578,251.4981384277344,252.9286499023437,252.0500030517578,287.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.06451988220215,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,9.354414942208678e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,9.850637434283271e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,7.275656389538199e-05,290.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,9.85065271379426e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953186035156,0.0,0.0,0.0004672718350775,289.36669921875,294.1499938964844,252.0500030517578,251.4981384277344,252.92092895507807,252.0500030517578,287.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.478922648904927e-09,0.0009967006044462,-0.0134062943980097,0.0,0.0,0.0,-0.0075289527885615,60.0,-24.05525588989257,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71356201171875,0.0,0.0,9.353143104817718e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.630126953125,0.0,0.0,9.8492979304865e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,7.27466685930267e-05,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,9.84931320999749e-05,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0004672083014156,289.3589782714844,294.1499938964844,252.0500030517578,251.4981384277344,252.91326904296875,252.0500030517578,287.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463070884559329e-09,0.0009965650970116,-0.0133647676557302,0.0,0.0,0.0,-0.0075210942886769,60.0,-24.046018600463867,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.350638720206916e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.84666039585136e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,7.272719085449353e-05,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.846675675362349e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0004670831840485,289.34356689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8981170654297,252.0500030517578,287.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431862515337116e-09,0.0009962982730939,-0.0132830077782273,0.0,0.0,0.0,-0.0075056226924061,60.0,-24.02764129638672,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.350638720206916e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.84666039585136e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,7.272719085449353e-05,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.846675675362349e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,0.0004670831840485,289.34356689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8981170654297,252.0500030517578,287.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431862515337116e-09,0.0009962982730939,-0.0132830077782273,0.0,0.0,0.0,-0.0075056226924061,60.0,-24.02764129638672,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.348923776997252e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,9.84485523076728e-05,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,7.271385402418673e-05,290.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64996337890625,0.0,0.0,9.844869782682508e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0004669975605793,289.332763671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8876800537109,252.0500030517578,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961209725588,5.4104964952728105e-09,0.0009961155010387,-0.0132270334288477,0.0,0.0,0.0,-0.007495030760765,60.0,-24.01487922668457,-0.0,-6.765245785800289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831359863281,0.0,0.0,9.348204912384972e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.844098531175403e-05,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,7.270826608873904e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,9.844113083090632e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,0.0004669616464525,289.328125,294.1499938964844,252.0500030517578,251.4981384277344,252.88327026367188,252.0500030517578,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996044371277,5.401537883642504e-09,0.0009960388997569,-0.0132035631686449,0.0,0.0,0.0,-0.007490589749068,60.0,-24.009445190429688,-0.0,-6.7642048406924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,9.345843136543408e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,9.841611608862876e-05,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,7.268989429576322e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,9.841626160778104e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0004668436886277,289.31268310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.86865234375,252.0500030517578,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.37210942397337e-09,0.0009957872098311,-0.0131264673545956,0.0,0.0,0.0,-0.0074760005809366,60.0,-23.99142837524414,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,9.345843136543408e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,9.841611608862876e-05,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,7.268989429576322e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,9.841626160778104e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0004668436886277,289.31268310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.86865234375,252.0500030517578,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.37210942397337e-09,0.0009957872098311,-0.0131264673545956,0.0,0.0,0.0,-0.0074760005809366,60.0,-23.99142837524414,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.343578130938111e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,9.839226549956948e-05,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,7.267227920237929e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.839240374276416e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0004667305329348,289.2972106933594,294.1499938964844,252.0500030517578,251.4981384277344,252.85430908203125,252.0500030517578,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388266970609e-09,0.000995545880869,-0.0130525194108486,0.0,0.0,0.0,-0.007462007459253,60.0,-23.9736557006836,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.343578130938111e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,9.839226549956948e-05,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,7.267227920237929e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.839240374276416e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0004667305329348,289.2972106933594,294.1499938964844,252.0500030517578,251.4981384277344,252.85430908203125,252.0500030517578,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388266970609e-09,0.000995545880869,-0.0130525194108486,0.0,0.0,0.0,-0.007462007459253,60.0,-23.9736557006836,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,9.342480916529894e-05,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.838071127887817e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.266374450409785e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.838084952207282e-05,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,0.0004666757304221,289.2894592285156,294.1499938964844,252.0500030517578,251.4981384277344,252.84722900390625,252.0500030517578,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330209607024017e-09,0.0009954289998859,-0.0130166979506611,0.0,0.0,0.0,-0.007455229293555,60.0,-23.964862823486328,-0.0,-6.755922044021645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.34140698518604e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,9.83693971647881e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.265538442879915e-05,290.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,9.836953540798277e-05,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.0004666220629587,289.2817077636719,294.1499938964844,252.0500030517578,251.4981384277344,252.84019470214844,252.0500030517578,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316822093703877e-09,0.0009953144472092,-0.0129816243425011,0.0,0.0,0.0,-0.007448592223227,60.0,-23.956117630004883,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.33935443754308e-05,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,9.834778757067396e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,7.263942825375125e-05,290.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,9.834792581386864e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,0.0004665195592679,289.26617431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.82632446289065,252.0500030517578,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.2912501047330815e-09,0.0009950958192348,-0.0129146315157413,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.938867568969727,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.33935443754308e-05,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,9.834778757067396e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,7.263942825375125e-05,290.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,9.834792581386864e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,0.0004665195592679,289.26617431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.82632446289065,252.0500030517578,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.2912501047330815e-09,0.0009950958192348,-0.0129146315157413,0.0,0.0,0.0,-0.0074359150603413,60.0,-23.938867568969727,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
