time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614340,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.337427036371082e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.83274876489304e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,7.262443250510842e-05,290.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.832762589212508e-05,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0004664232837967,289.2506408691406,294.1499938964844,252.0500030517578,251.4981384277344,252.8126983642578,252.0500030517578,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672270989262415e-09,0.0009948903461918,-0.0128516955301165,0.0,0.0,0.0,-0.0074240057729184,60.0,-23.921951293945312,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.337427036371082e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,9.83274876489304e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,7.262443250510842e-05,290.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.832762589212508e-05,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0004664232837967,289.2506408691406,294.1499938964844,252.0500030517578,251.4981384277344,252.8126983642578,252.0500030517578,287.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672270989262415e-09,0.0009948903461918,-0.0128516955301165,0.0,0.0,0.0,-0.0074240057729184,60.0,-23.921951293945312,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.335633512819186e-05,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,9.83086065389216e-05,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,7.261048449436203e-05,290.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,9.830874478211626e-05,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0004663337022066,289.2350769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.79931640625,252.0500030517578,287.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244881862154216e-09,0.0009946993086487,-0.0127931544557213,0.0,0.0,0.0,-0.0074129281565546,60.0,-23.905363082885746,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,9.335633512819186e-05,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,9.83086065389216e-05,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,7.261048449436203e-05,290.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,9.830874478211626e-05,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0004663337022066,289.2350769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.79931640625,252.0500030517578,287.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244881862154216e-09,0.0009946993086487,-0.0127931544557213,0.0,0.0,0.0,-0.0074129281565546,60.0,-23.905363082885746,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.333981870440766e-05,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.82912170002237e-05,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,7.259764242917299e-05,290.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,9.829134796746077e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.000466251221951,289.219482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.78616333007807,252.0500030517578,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224301879991344e-09,0.0009945232886821,-0.0127392373979091,0.0,0.0,0.0,-0.0074027255177497,60.0,-23.889144897460938,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.333981870440766e-05,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,9.82912170002237e-05,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,7.259764242917299e-05,290.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,9.829134796746077e-05,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.000466251221951,289.219482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.78616333007807,252.0500030517578,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224301879991344e-09,0.0009945232886821,-0.0127392373979091,0.0,0.0,0.0,-0.0074027255177497,60.0,-23.889144897460938,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,9.333212801720948e-05,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,9.82831115834415e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,7.259165431605652e-05,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.828324982663617e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.000466212775791,289.2117004394531,294.1499938964844,252.0500030517578,251.4981384277344,252.77967834472656,252.0500030517578,287.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.2147108853262125e-09,0.0009944413322955,-0.0127141112461686,0.0,0.0,0.0,-0.0073979711160063,60.0,-23.88118934631348,-0.0,-6.74252120802521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,9.332486661151052e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,9.82754718279466e-05,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617370605469,0.0,0.0,7.258600817294791e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,9.827560279518366e-05,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.0004661765124183,289.2038879394531,294.1499938964844,252.0500030517578,251.4981384277344,252.77325439453125,252.0500030517578,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.2056652322107774e-09,0.0009943639161065,-0.0126904128119349,0.0,0.0,0.0,-0.0073934867978096,60.0,-23.87333297729492,-0.0,-6.741472446947229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,9.3311769887805e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.826168388826773e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,7.257582183228806e-05,290.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.826181485550478e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0004661111161112,289.1882629394531,294.1499938964844,252.0500030517578,251.4981384277344,252.7605743408203,252.0500030517578,287.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942295728251,5.189344509659577e-09,0.0009942243341356,-0.0126476548612117,0.0,0.0,0.0,-0.0073853959329426,60.0,-23.85798072814941,-0.0,-6.739579561099164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453186035156,0.0,0.0,9.3311769887805e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,9.826168388826773e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,7.257582183228806e-05,290.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,9.826181485550478e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,0.0004661111161112,289.1882629394531,294.1499938964844,252.0500030517578,251.4981384277344,252.7605743408203,252.0500030517578,287.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942295728251,5.189344509659577e-09,0.0009942243341356,-0.0126476548612117,0.0,0.0,0.0,-0.0073853959329426,60.0,-23.85798072814941,-0.0,-6.739579561099164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,9.33001865632832e-05,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.824948210734874e-05,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,7.25668141967617e-05,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,9.82496130745858e-05,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0004660532576963,289.172607421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7481231689453,252.0500030517578,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174908945804191e-09,0.0009941009338945,-0.0126098366454243,0.0,0.0,0.0,-0.0073782396502792,60.0,-23.843017578125,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299377441406,0.0,0.0,9.33001865632832e-05,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.824948210734874e-05,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,7.25668141967617e-05,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,9.82496130745858e-05,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0004660532576963,289.172607421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7481231689453,252.0500030517578,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174908945804191e-09,0.0009941009338945,-0.0126098366454243,0.0,0.0,0.0,-0.0073782396502792,60.0,-23.843017578125,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.329055319540204e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,9.823933942243455e-05,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,7.255931996041909e-05,290.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,9.8239463113714e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0004660051199607,289.1569519042969,294.1499938964844,252.0500030517578,251.4981384277344,252.73585510253903,252.0500030517578,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898553123796e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722852393984,60.0,-23.828500747680664,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.329055319540204e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,9.823933942243455e-05,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,7.255931996041909e-05,290.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,9.8239463113714e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0004660051199607,289.1569519042969,294.1499938964844,252.0500030517578,251.4981384277344,252.73585510253903,252.0500030517578,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898553123796e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722852393984,60.0,-23.828500747680664,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.328292071586476e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,9.823130676522852e-05,290.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,7.255338277900591e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,9.823143045650796e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0004659670230466,289.1412658691406,294.1499938964844,252.0500030517578,251.4981384277344,252.7237701416016,252.0500030517578,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153390603140906e-09,0.0009939168812707,-0.0125534618273377,0.0,0.0,0.0,-0.0073675718158483,60.0,-23.814510345458984,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.328292071586476e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,9.823130676522852e-05,290.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,7.255338277900591e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,9.823143045650796e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0004659670230466,289.1412658691406,294.1499938964844,252.0500030517578,251.4981384277344,252.7237701416016,252.0500030517578,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153390603140906e-09,0.0009939168812707,-0.0125534618273377,0.0,0.0,0.0,-0.0073675718158483,60.0,-23.814510345458984,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,9.327987936558202e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,9.822809806792066e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,7.25510180927813e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.822822903515772e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0004659518308471,289.1334228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7178192138672,252.0500030517578,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149594084485898e-09,0.0009938844013959,-0.0125435153022408,0.0,0.0,0.0,-0.007365689612925,60.0,-23.80772590637207,-0.0,-6.734971691457758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,9.327738371212035e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,9.822547144722192e-05,290.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,7.254907541209832e-05,290.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,9.8225602414459e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,0.0004659393744077,289.1255798339844,294.1499938964844,252.0500030517578,251.4981384277344,252.71192932128903,252.0500030517578,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146483683660108e-09,0.0009938578587025,-0.0125353662297129,0.0,0.0,0.0,-0.0073641478084027,60.0,-23.80107879638672,-0.0,-6.734611446290728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,9.3274014943745e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.822192805586384e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,7.254645606735721e-05,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,9.822205174714328e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,0.0004659225523937,289.10986328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7002868652344,252.0500030517578,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.142283043824136e-09,0.000993821886368,-0.0125243607908487,0.0,0.0,0.0,-0.0073620653711259,60.0,-23.78818321228028,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,9.3274014943745e-05,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.822192805586384e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,7.254645606735721e-05,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,9.822205174714328e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,0.0004659225523937,289.10986328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7002868652344,252.0500030517578,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.142283043824136e-09,0.000993821886368,-0.0125243607908487,0.0,0.0,0.0,-0.0073620653711259,60.0,-23.78818321228028,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,9.327280713478105e-05,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,9.822066203923896e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.254551746882498e-05,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.82207857305184e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0004659165279008,289.0941162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.6888732910156,252.0500030517578,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140777137313535e-09,0.0009938090806826,-0.0125204157084226,0.0,0.0,0.0,-0.0073613189160823,60.0,-23.77587509155273,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,9.327280713478105e-05,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,9.822066203923896e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,7.254551746882498e-05,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.82207857305184e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0004659165279008,289.0941162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.6888732910156,252.0500030517578,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140777137313535e-09,0.0009938090806826,-0.0125204157084226,0.0,0.0,0.0,-0.0073613189160823,60.0,-23.77587509155273,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.327377483714372e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.822168067330496e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,7.254627416841686e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.822179708862676e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0004659213591367,289.0783386230469,294.1499938964844,252.0500030517578,251.4979705810547,252.6776733398437,252.0500030517578,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938244475051,5.141977954536969e-09,0.000993819325231,-0.0125235617160797,0.0,0.0,0.0,-0.0073619140312075,60.0,-23.76413917541504,-0.0,-6.734089197379944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.327377483714372e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.822168067330496e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,7.254627416841686e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.822179708862676e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0004659213591367,289.0783386230469,294.1499938964844,252.0500030517578,251.4979705810547,252.6776733398437,252.0500030517578,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938244475051,5.141977954536969e-09,0.000993819325231,-0.0125235617160797,0.0,0.0,0.0,-0.0073619140312075,60.0,-23.76413917541504,-0.0,-6.734089197379944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,9.327633597422393e-05,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,9.82243727776222e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,7.254826050484553e-05,290.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.822448919294402e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0004659341357182,289.06256103515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6666412353516,252.0500030517578,287.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.145159409636335e-09,0.0009938465664163,-0.0125318970531225,0.0,0.0,0.0,-0.0073634912259876,60.0,-23.752805709838867,-0.0,-6.734457969059805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,9.327633597422393e-05,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,9.82243727776222e-05,290.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,7.254826050484553e-05,290.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.822448919294402e-05,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0004659341357182,289.06256103515625,294.1499938964844,252.0500030517578,251.4974670410156,252.6666412353516,252.0500030517578,287.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.145159409636335e-09,0.0009938465664163,-0.0125318970531225,0.0,0.0,0.0,-0.0073634912259876,60.0,-23.752805709838867,-0.0,-6.734457969059805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,9.327820589533076e-05,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,9.822634456213564e-05,290.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,7.254971569636837e-05,290.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,9.822646097745746e-05,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0004659434780478,289.0546569824219,294.1499938964844,252.0500030517578,251.49708557128903,252.66119384765625,252.0500030517578,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147488213452789e-09,0.000993866357021,-0.0125379981473088,0.0,0.0,0.0,-0.0073646456003189,60.0,-23.7473373413086,-0.0,-6.734727975299394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,9.32805924094282e-05,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.341064453125,0.0,0.0,9.822885476751252e-05,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,7.255157106555998e-05,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,9.822897845879196e-05,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0004659554106183,289.0467224121094,294.1499938964844,252.0500030517578,251.49664306640625,252.65582275390625,252.0500030517578,287.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.150458726177476e-09,0.0009938918519765,-0.0125457802787423,0.0,0.0,0.0,-0.0073661180213093,60.0,-23.741979598999023,-0.0,-6.7350718779835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,9.328394662588836e-05,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,9.823239088291302e-05,290.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,7.255418313434348e-05,290.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,9.823250729823484e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0004659721744246,289.0372314453125,294.1499938964844,252.0500030517578,251.4960174560547,252.6494140625,252.0500030517578,287.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.154638049731375e-09,0.0009939275914803,-0.012556729838252,0.0,0.0,0.0,-0.0073681902140378,60.0,-23.73568153381348,-0.0,-6.735556468129289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,9.328652231488376e-05,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,9.823510481510311e-05,290.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,7.255618402268738e-05,290.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,9.823522123042494e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0004659850674215,289.0309143066406,294.1499938964844,252.0500030517578,251.4955444335937,252.6451873779297,252.0500030517578,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939601877704,5.157846594272541e-09,0.0009939549490809,-0.0125651350244879,0.0,0.0,0.0,-0.007369780447334,60.0,-23.7315616607666,-0.0,-6.735928081980094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.329411841463298e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,9.824310836847872e-05,290.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,7.256209210027009e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.824322478380054e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0004660230188164,289.0150451660156,294.1499938964844,252.0500030517578,251.4941864013672,252.6347503662109,252.0500030517578,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167307470799187e-09,0.0009940358577296,-0.0125899212434887,0.0,0.0,0.0,-0.0073744705878198,60.0,-23.72157859802246,-0.0,-6.737025159964105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.329411841463298e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,9.824310836847872e-05,290.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,7.256209210027009e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.824322478380054e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311218261719,0.0,0.0,0.0004660230188164,289.0150451660156,294.1499938964844,252.0500030517578,251.4941864013672,252.6347503662109,252.0500030517578,286.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167307470799187e-09,0.0009940358577296,-0.0125899212434887,0.0,0.0,0.0,-0.0073744705878198,60.0,-23.72157859802246,-0.0,-6.737025159964105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,9.330324974143878e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,9.825272718444468e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,7.256920071085915e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,9.825283632380888e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.0004660686245188,288.9991760253906,294.1499938964844,252.0500030517578,251.4925994873047,252.62448120117188,252.0500030517578,286.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178681927731077e-09,0.0009941331809386,-0.0126197217032313,0.0,0.0,0.0,-0.0073801097460091,60.0,-23.711990356445312,-0.0,-6.738343927281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,9.330324974143878e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,9.825272718444468e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,7.256920071085915e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,9.825283632380888e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.0004660686245188,288.9991760253906,294.1499938964844,252.0500030517578,251.4925994873047,252.62448120117188,252.0500030517578,286.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178681927731077e-09,0.0009941331809386,-0.0126197217032313,0.0,0.0,0.0,-0.0073801097460091,60.0,-23.711990356445312,-0.0,-6.738343927281677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,9.331401815870775e-05,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,9.826406312640756e-05,290.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.257756806211546e-05,290.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.826417226577178e-05,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0004661224083974,288.9832763671875,294.1499938964844,252.0500030517578,251.4908142089844,252.61441040039065,252.0500030517578,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192087204619611e-09,0.0009942477336153,-0.0126548409461975,0.0,0.0,0.0,-0.0073867551982402,60.0,-23.70282936096192,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,9.331401815870775e-05,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,9.826406312640756e-05,290.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.257756806211546e-05,290.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,9.826417226577178e-05,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0004661224083974,288.9832763671875,294.1499938964844,252.0500030517578,251.4908142089844,252.61441040039065,252.0500030517578,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192087204619611e-09,0.0009942477336153,-0.0126548409461975,0.0,0.0,0.0,-0.0073867551982402,60.0,-23.70282936096192,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.33198825805448e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.8270240414422e-05,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,7.258213736349717e-05,290.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075866699219,0.0,0.0,9.827035682974385e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,0.0004661517159547,288.975341796875,294.1499938964844,252.0500030517578,251.48985290527344,252.60943603515625,252.0500030517578,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.1993982452813725e-09,0.0009943102486431,-0.0126739954575896,0.0,0.0,0.0,-0.0073903794400393,60.0,-23.698383331298828,-0.0,-6.740745561728545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,9.332618355983868e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,9.827687608776614e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,7.258703408297151e-05,290.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,9.827698522713035e-05,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0004661832062993,288.9673767089844,294.1499938964844,252.0500030517578,251.4888458251953,252.60450744628903,252.0500030517578,286.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207245745708633e-09,0.0009943774202838,-0.0126945544034242,0.0,0.0,0.0,-0.0073942700400948,60.0,-23.69403839111328,-0.0,-6.741655766973055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.33399933273904e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,9.82914207270369e-05,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,7.259777339641005e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,9.82915298664011e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0004662521823775,288.951416015625,294.1499938964844,252.0500030517578,251.4867248535156,252.5948028564453,252.0500030517578,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945296915248,5.2244435444492865e-09,0.0009945244528353,-0.012739609926939,0.0,0.0,0.0,-0.0074027958326041,60.0,-23.68566131591797,-0.0,-6.743650260432332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
