time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616680,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,9.33399933273904e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,9.82914207270369e-05,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,7.259777339641005e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,9.82915298664011e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0004662521823775,288.951416015625,294.1499938964844,252.0500030517578,251.4867248535156,252.5948028564453,252.0500030517578,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945296915248,5.2244435444492865e-09,0.0009945244528353,-0.012739609926939,0.0,0.0,0.0,-0.0074027958326041,60.0,-23.68566131591797,-0.0,-6.743650260432332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,9.335503273177892e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,9.830726048676296e-05,290.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,7.260947313625365e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,9.830736235016956e-05,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0004663272993639,288.9354553222656,294.1499938964844,252.0500030517578,251.4844665527344,252.58523559570312,252.0500030517578,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243176559588392e-09,0.0009946846403181,-0.0127886869013309,0.0,0.0,0.0,-0.0074120820499956,60.0,-23.67760467529297,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,9.335503273177892e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,9.830726048676296e-05,290.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,7.260947313625365e-05,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,9.830736235016956e-05,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0004663272993639,288.9354553222656,294.1499938964844,252.0500030517578,251.4844665527344,252.58523559570312,252.0500030517578,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243176559588392e-09,0.0009946846403181,-0.0127886869013309,0.0,0.0,0.0,-0.0074120820499956,60.0,-23.67760467529297,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,9.337165101896971e-05,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,9.832475916482508e-05,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,7.262239523697644e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,9.83248683041893e-05,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0004664103325922,288.91949462890625,294.1499938964844,252.0500030517578,251.48211669921875,252.5758514404297,252.0500030517578,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948669467121,5.263880886730021e-09,0.0009948617080226,-0.0128429289907217,0.0,0.0,0.0,-0.0074223466217517,60.0,-23.66996383666992,-0.0,-6.748224734565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,9.337165101896971e-05,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,9.832475916482508e-05,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,7.262239523697644e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,9.83248683041893e-05,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0004664103325922,288.91949462890625,294.1499938964844,252.0500030517578,251.48211669921875,252.5758514404297,252.0500030517578,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948669467121,5.263880886730021e-09,0.0009948617080226,-0.0128429289907217,0.0,0.0,0.0,-0.0074223466217517,60.0,-23.66996383666992,-0.0,-6.748224734565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.33894407353364e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.83434947556816e-05,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,7.263623410835862e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,9.83435966190882e-05,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,0.0004664991865865,288.90350341796875,294.1499938964844,252.0500030517578,251.4796905517578,252.566635131836,252.0500030517578,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.28603871785549e-09,0.0009950511157512,-0.0129009783267974,0.0,0.0,0.0,-0.007433331105858,60.0,-23.66263008117676,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.33894407353364e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.83434947556816e-05,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,7.263623410835862e-05,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,9.83435966190882e-05,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,0.0004664991865865,288.90350341796875,294.1499938964844,252.0500030517578,251.4796905517578,252.566635131836,252.0500030517578,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.28603871785549e-09,0.0009950511157512,-0.0129009783267974,0.0,0.0,0.0,-0.007433331105858,60.0,-23.66263008117676,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25762939453125,0.0,0.0,9.3398877652362e-05,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19976806640625,0.0,0.0,9.835343371378258e-05,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,7.264357554959133e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,9.835353557718918e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,0.0004665463347919,288.8954772949219,294.1499938964844,252.0500030517578,251.4784545898437,252.5620880126953,252.0500030517578,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297795535597061e-09,0.0009951516985893,-0.0129317790269851,0.0,0.0,0.0,-0.00743915932253,60.0,-23.65910148620605,-0.0,-6.752160430778531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,9.340861288364977e-05,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,9.836368553806096e-05,290.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,7.265114254551008e-05,290.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,9.836378740146756e-05,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0004665949672926,288.887451171875,294.1499938964844,252.0500030517578,251.47720336914065,252.5575714111328,252.0500030517578,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099191710259674e-09,0.0009952553082257,-0.0129635417833924,0.0,0.0,0.0,-0.0074451696127653,60.0,-23.655651092529297,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,9.342902194475756e-05,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.838517871685326e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,7.266701868502423e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.838528058025986e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,0.0004666969471145,288.8714294433594,294.1499938964844,252.0500030517578,251.4747009277344,252.5486755371093,252.0500030517578,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335348607360402e-09,0.0009954727720469,-0.0130301611497998,0.0,0.0,0.0,-0.0074577759951353,60.0,-23.64898109436035,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,9.342902194475756e-05,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.838517871685326e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,7.266701868502423e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.838528058025986e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,0.0004666969471145,288.8714294433594,294.1499938964844,252.0500030517578,251.4747009277344,252.5486755371093,252.0500030517578,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335348607360402e-09,0.0009954727720469,-0.0130301611497998,0.0,0.0,0.0,-0.0074577759951353,60.0,-23.64898109436035,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.345056605525316e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.840786515269428e-05,290.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,7.26837752154097e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.840796701610088e-05,291.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,0.0004668045439757,288.8553771972656,294.1499938964844,252.0500030517578,251.47218322753903,252.53990173339844,252.0500030517578,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362180921508752e-09,0.0009957022266462,-0.0131004564464092,0.0,0.0,0.0,-0.0074710780754685,60.0,-23.642597198486328,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.345056605525316e-05,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.840786515269428e-05,290.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,7.26837752154097e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.840796701610088e-05,291.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,0.0004668045439757,288.8553771972656,294.1499938964844,252.0500030517578,251.47218322753903,252.53990173339844,252.0500030517578,286.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362180921508752e-09,0.0009957022266462,-0.0131004564464092,0.0,0.0,0.0,-0.0074710780754685,60.0,-23.642597198486328,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,9.347324521513656e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,9.843175212154164e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,7.270141941262409e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,9.843184670899063e-05,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.0004669178451877,288.8392944335937,294.1499938964844,252.0500030517578,251.46969604492188,252.5312957763672,252.0500030517578,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437873842302e-09,0.000995943788439,-0.0131744844838976,0.0,0.0,0.0,-0.0074850860983133,60.0,-23.63653945922852,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,9.347324521513656e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,9.843175212154164e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,7.270141941262409e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,9.843184670899063e-05,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.0004669178451877,288.8392944335937,294.1499938964844,252.0500030517578,251.46969604492188,252.5312957763672,252.0500030517578,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437873842302e-09,0.000995943788439,-0.0131744844838976,0.0,0.0,0.0,-0.0074850860983133,60.0,-23.63653945922852,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,9.349697938887402e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,9.845674503594636e-05,290.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,7.271987124113366e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.845683962339535e-05,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,0.0004670363850891,288.8231811523437,294.1499938964844,252.0500030517578,251.4672698974609,252.52284240722656,252.0500030517578,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.000996196642518,-0.0132519351318478,0.0,0.0,0.0,-0.0074997418560087,60.0,-23.63075256347656,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,9.349697938887402e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,9.845674503594636e-05,290.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,7.271987124113366e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.845683962339535e-05,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,0.0004670363850891,288.8231811523437,294.1499938964844,252.0500030517578,251.4672698974609,252.52284240722656,252.0500030517578,286.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000178072044e-09,0.000996196642518,-0.0132519351318478,0.0,0.0,0.0,-0.0074997418560087,60.0,-23.63075256347656,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,9.350919572170824e-05,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.846960892900825e-05,290.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,7.27293809177354e-05,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,9.846971079241484e-05,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,0.0004670974449254,288.81512451171875,294.1499938964844,252.0500030517578,251.4660797119141,252.5186767578125,252.0500030517578,286.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435223382477261e-09,0.0009963267948478,-0.0132918125018477,0.0,0.0,0.0,-0.0075072883628308,60.0,-23.62795639038086,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,9.352167398901656e-05,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167907714844,0.0,0.0,9.848274203250185e-05,290.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,7.27390797692351e-05,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458740234375,0.0,0.0,9.848284389590845e-05,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0004671597562264,288.8070373535156,294.1499938964844,252.0500030517578,251.4649200439453,252.51454162597656,252.0500030517578,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450761619840705e-09,0.0009964597411453,-0.0133325196802616,0.0,0.0,0.0,-0.0075149913318455,60.0,-23.62522315979004,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.354732173960656e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,9.850975766312332e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.27590304450132e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,9.85098522505723e-05,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021484375,0.0,0.0,0.0004672878712881,288.7908935546875,294.1499938964844,252.0500030517578,251.4626617431641,252.5063934326172,252.0500030517578,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482714282578627e-09,0.0009967328514903,-0.0134162278845906,0.0,0.0,0.0,-0.0075308312661945,60.0,-23.619932174682617,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.354732173960656e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,9.850975766312332e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.27590304450132e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,9.85098522505723e-05,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021484375,0.0,0.0,0.0004672878712881,288.7908935546875,294.1499938964844,252.0500030517578,251.4626617431641,252.5063934326172,252.0500030517578,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482714282578627e-09,0.0009967328514903,-0.0134162278845906,0.0,0.0,0.0,-0.0075308312661945,60.0,-23.619932174682617,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.357379167340696e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,9.853763185674325e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,7.277961412910372e-05,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,9.853772644419224e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856994628906,0.0,0.0,0.0004674201190937,288.7747497558594,294.1499938964844,252.0500030517578,251.4605407714844,252.4983673095703,252.0500030517578,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515690570945253e-09,0.0009970149258151,-0.0135026182979345,0.0,0.0,0.0,-0.007547179237008,60.0,-23.61485481262207,-0.0,-6.777471384111777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.357379167340696e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,9.853763185674325e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,7.277961412910372e-05,290.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,9.853772644419224e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856994628906,0.0,0.0,0.0004674201190937,288.7747497558594,294.1499938964844,252.0500030517578,251.4605407714844,252.4983673095703,252.0500030517578,286.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515690570945253e-09,0.0009970149258151,-0.0135026182979345,0.0,0.0,0.0,-0.007547179237008,60.0,-23.61485481262207,-0.0,-6.777471384111777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.360101830679925e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.856630640570074e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,7.280079444171861e-05,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.856640099314971e-05,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0004675561212934,288.758544921875,294.1499938964844,252.0500030517578,251.4585723876953,252.490478515625,252.0500030517578,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549608772525971e-09,0.0009973049163818,-0.0135914757847785,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.609983444213867,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.360101830679925e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.856630640570074e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,7.280079444171861e-05,290.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.856640099314971e-05,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0004675561212934,288.758544921875,294.1499938964844,252.0500030517578,251.4585723876953,252.490478515625,252.0500030517578,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549608772525971e-09,0.0009973049163818,-0.0135914757847785,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.609983444213867,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,9.3628914328292e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,9.85956794465892e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,7.28224913473241e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.85957740340382e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0004676954704336,288.7423400878906,294.1499938964844,252.0500030517578,251.456771850586,252.4827423095703,252.0500030517578,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360529553578e-09,0.0009976021246984,-0.0136825172230601,0.0,0.0,0.0,-0.007581221871078,60.0,-23.605297088623047,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073608398437,0.0,0.0,9.3628914328292e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,9.85956794465892e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,7.28224913473241e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.85957740340382e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0004676954704336,288.7423400878906,294.1499938964844,252.0500030517578,251.456771850586,252.4827423095703,252.0500030517578,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360529553578e-09,0.0009976021246984,-0.0136825172230601,0.0,0.0,0.0,-0.007581221871078,60.0,-23.605297088623047,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.364310972159728e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483093261719,0.0,0.0,9.861062426352872e-05,290.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,7.283352897502482e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.861071885097772e-05,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,0.0004677663673646,288.7342529296875,294.1499938964844,252.0500030517578,251.4559631347656,252.4789123535156,252.0500030517578,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020410532653395e-09,0.0009977532317861,-0.0137288346886634,0.0,0.0,0.0,-0.007589987013489,60.0,-23.60301780700684,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.36574360821396e-05,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,9.862571459962056e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921630859375,0.0,0.0,7.284467574208975e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679931640625,0.0,0.0,9.862580918706954e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0004678379336837,288.72613525390625,294.1499938964844,252.0500030517578,251.4552001953125,252.47512817382807,252.0500030517578,286.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892995412101e-09,0.0009979059686884,-0.0137756019830703,0.0,0.0,0.0,-0.0075988369062542,60.0,-23.60077667236328,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.368647442897782e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,9.865629544947296e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,7.286726031452417e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,9.865639003692196e-05,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0004679830162785,288.7098693847656,294.1499938964844,252.0500030517578,251.453842163086,252.46766662597656,252.0500030517578,286.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.0138703724369406,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.59639358520508,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,9.368647442897782e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,9.865629544947296e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,7.286726031452417e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,9.865639003692196e-05,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0004679830162785,288.7098693847656,294.1499938964844,252.0500030517578,251.453842163086,252.46766662597656,252.0500030517578,286.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.0138703724369406,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.59639358520508,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,9.371593478135765e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,9.868732013273984e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,7.289017230505124e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,9.86874074442312e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.0004681301361415,288.693603515625,294.1499938964844,252.0500030517578,251.45274353027344,252.4603271484375,252.0500030517578,286.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.59212875366211,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,9.371593478135765e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,9.868732013273984e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,7.289017230505124e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,9.86874074442312e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.0004681301361415,288.693603515625,294.1499938964844,252.0500030517578,251.45274353027344,252.4603271484375,252.0500030517578,286.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.59212875366211,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,9.374573710374534e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,9.871870861388744e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,7.291335350601003e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.87187959253788e-05,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,0.0004682790313381,288.6773376464844,294.1499938964844,252.0500030517578,251.4519195556641,252.4531097412109,252.0500030517578,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637783333659,0.0,0.0,0.0,-0.0076533700339496,60.0,-23.58796119689941,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,9.374573710374534e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,9.871870861388744e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,7.291335350601003e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,9.87187959253788e-05,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,0.0004682790313381,288.6773376464844,294.1499938964844,252.0500030517578,251.4519195556641,252.4531097412109,252.0500030517578,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637783333659,0.0,0.0,0.0,-0.0076533700339496,60.0,-23.58796119689941,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,9.377578680869192e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,9.875035175355153e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,7.293672388186678e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,9.875043906504288e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.0004684291488956,288.6610107421875,294.1499938964844,252.0500030517578,251.451416015625,252.446029663086,252.0500030517578,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.5838680267334,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,9.377578680869192e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,9.875035175355153e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282592773437,0.0,0.0,7.293672388186678e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,9.875043906504288e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.0004684291488956,288.6610107421875,294.1499938964844,252.0500030517578,251.451416015625,252.446029663086,252.0500030517578,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.5838680267334,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,9.379088442074136e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.87662497209385e-05,290.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,7.294846727745607e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,9.876633703242987e-05,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,0.0004685045569203,288.6528625488281,294.1499938964844,252.0500030517578,251.45127868652344,252.4425201416016,252.0500030517578,286.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.58184242248535,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,9.380601113662124e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,9.878217679215596e-05,290.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122375488281,0.0,0.0,7.296023250091821e-05,290.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.878226410364732e-05,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.0004685801104642,288.64471435546875,294.1499938964844,252.0500030517578,251.45123291015625,252.4390563964844,252.0500030517578,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979164025781e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.57982635498047,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
