time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619020,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,9.383629367221148e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,9.881406731437892e-05,290.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,7.298378477571532e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,9.881414734991267e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,0.0004687313630711,288.6283569335937,294.1499938964844,252.0500030517578,251.451416015625,252.4322052001953,252.0500030517578,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.57581329345703,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,9.383629367221148e-05,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,9.881406731437892e-05,290.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,7.298378477571532e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737854003906,0.0,0.0,9.881414734991267e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,0.0004687313630711,288.6283569335937,294.1499938964844,252.0500030517578,251.451416015625,252.4322052001953,252.0500030517578,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.57581329345703,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,9.386694728164002e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,9.884635073831304e-05,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,7.3007628088817e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.884643804980442e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0004688845365308,288.61199951171875,294.1499938964844,252.0500030517578,251.4519958496093,252.42547607421875,252.0499267578125,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880898434895698e-09,0.0010001377668231,-0.0144593557342886,0.0,0.0,0.0,-0.0077282288111746,60.0,-23.57203483581543,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,9.386694728164002e-05,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9329528808594,0.0,0.0,9.884635073831304e-05,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,7.3007628088817e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.884643804980442e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.0004688845365308,288.61199951171875,294.1499938964844,252.0500030517578,251.4519958496093,252.42547607421875,252.0499267578125,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880898434895698e-09,0.0010001377668231,-0.0144593557342886,0.0,0.0,0.0,-0.0077282288111746,60.0,-23.57203483581543,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,9.38987941481173e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,9.887988562695682e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,7.303239544853568e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,9.887996566249058e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004690435889642,288.5956420898437,294.1499938964844,252.0480499267578,251.4509429931641,252.4188232421875,252.0496368408203,286.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.920569368100814e-09,0.0010004770010709,-0.0145632801577448,0.0,0.0,0.0,-0.0077478950843214,60.0,-23.56890869140625,-0.0,-6.824627973855969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,9.38987941481173e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,9.887988562695682e-05,290.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,7.303239544853568e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,9.887996566249058e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004690435889642,288.5956420898437,294.1499938964844,252.0480499267578,251.4509429931641,252.4188232421875,252.0496368408203,286.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.920569368100814e-09,0.0010004770010709,-0.0145632801577448,0.0,0.0,0.0,-0.0077478950843214,60.0,-23.56890869140625,-0.0,-6.824627973855969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,9.39343372010626e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,9.891731315292418e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,7.306004408746958e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,9.891740046441556e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0004692211514338,288.5792236328125,294.1499938964844,252.0423583984375,251.4464111328125,252.4122009277344,252.0483856201172,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008616372942,5.964850391393384e-09,0.0010008557001128,-0.0146792801097035,0.0,0.0,0.0,-0.0077698472887277,60.0,-23.5684757232666,-0.0,-6.829795040630415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,9.39343372010626e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,9.891731315292418e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.947998046875,0.0,0.0,7.306004408746958e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,9.891740046441556e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874572753906,0.0,0.0,0.0004692211514338,288.5792236328125,294.1499938964844,252.0423583984375,251.4464111328125,252.4122009277344,252.0483856201172,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008616372942,5.964850391393384e-09,0.0010008557001128,-0.0146792801097035,0.0,0.0,0.0,-0.0077698472887277,60.0,-23.5684757232666,-0.0,-6.829795040630415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,9.39531673793681e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,9.893714013742284e-05,290.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,7.307468331418931e-05,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.89372274489142e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0004693152150139,288.5710144042969,294.1499938964844,252.03819274902344,251.4429168701172,252.4088897705078,252.0471649169922,286.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988305851190033e-09,0.0010010562837123,-0.0147407250478863,0.0,0.0,0.0,-0.0077814748510718,60.0,-23.569459915161133,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,9.397247049491853e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,9.895747643895449e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,7.308970089070499e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,9.895755647448824e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,0.0004694116360042,288.56280517578125,294.1499938964844,252.033203125,251.4386444091797,252.40554809570312,252.0455780029297,286.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012356834617094e-09,0.0010012618731707,-0.0148037299513816,0.0,0.0,0.0,-0.0077933981083333,60.0,-23.57107925415039,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,9.40124155022204e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.899953874992208e-05,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,7.312076922971755e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,9.899961878545582e-05,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,0.0004696112009696,288.54638671875,294.1499938964844,252.0208435058593,251.4279022216797,252.39881896972656,252.0411071777344,286.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062121915562102e-09,0.001001687371172,-0.0149340946227312,0.0,0.0,0.0,-0.0078180683776736,60.0,-23.5762882232666,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,9.40124155022204e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.899953874992208e-05,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,7.312076922971755e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,9.899961878545582e-05,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,0.0004696112009696,288.54638671875,294.1499938964844,252.0208435058593,251.4279022216797,252.39881896972656,252.0411071777344,286.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062121915562102e-09,0.001001687371172,-0.0149340946227312,0.0,0.0,0.0,-0.0078180683776736,60.0,-23.5762882232666,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89898681640625,0.0,0.0,9.405332821188496e-05,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,9.904261969495563e-05,290.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.315258699236438e-05,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,9.90426997304894e-05,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0004698155389633,288.5299377441406,294.1499938964844,252.00555419921875,251.41444396972656,252.3919372558593,252.0343780517578,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.58409881591797,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89898681640625,0.0,0.0,9.405332821188496e-05,290.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,9.904261969495563e-05,290.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.315258699236438e-05,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,9.90426997304894e-05,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0004698155389633,288.5299377441406,294.1499938964844,252.00555419921875,251.41444396972656,252.3919372558593,252.0343780517578,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.58409881591797,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,9.409650374436752e-05,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,9.908808715408668e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,7.318617281271145e-05,290.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86285400390625,0.0,0.0,9.908816718962044e-05,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,0.0004700312274508,288.5134582519531,294.1499938964844,251.9875946044922,251.39849853515625,252.3848571777344,252.0253143310547,286.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.594297409057617,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,9.409650374436752e-05,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,9.908808715408668e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834228515625,0.0,0.0,7.318617281271145e-05,290.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86285400390625,0.0,0.0,9.908816718962044e-05,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92095947265625,0.0,0.0,0.0004700312274508,288.5134582519531,294.1499938964844,251.9875946044922,251.39849853515625,252.3848571777344,252.0253143310547,286.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085116133093,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.594297409057617,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,9.414834494236855e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,9.91426786640659e-05,290.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,7.322648889385164e-05,290.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,9.914275142364204e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.0004702901642303,288.4969787597656,294.1499938964844,251.9672393798828,251.3803100585937,252.3775634765625,252.01388549804688,286.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458904437659e-09,0.0010031353449448,-0.0153776863589882,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.60755729675293,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,9.414834494236855e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,9.91426786640659e-05,290.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86724853515625,0.0,0.0,7.322648889385164e-05,290.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,9.914275142364204e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.0004702901642303,288.4969787597656,294.1499938964844,251.9672393798828,251.3803100585937,252.3775634765625,252.01388549804688,286.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458904437659e-09,0.0010031353449448,-0.0153776863589882,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.60755729675293,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.417876572115348e-05,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8161315917969,0.0,0.0,9.917471470544116e-05,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,7.325015030801296e-05,290.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,9.917478746501728e-05,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.000470442144433,288.4887084960937,294.1499938964844,251.9562530517578,251.37046813964844,252.3738250732422,252.00729370117188,286.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.615726470947266,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,9.42088881856762e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.9206437880639e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,7.327357889153063e-05,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309631347656,0.0,0.0,9.920651064021512e-05,291.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0004705926112364,288.48046875,294.1499938964844,251.9447631835937,251.3601531982422,252.37001037597656,252.00010681152344,286.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306892341712e-09,0.0010037804022431,-0.0155752869322896,0.0,0.0,0.0,-0.0079394122585654,60.0,-23.62460708618164,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.425533062312752e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.925534686772151e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,7.330970402108505e-05,289.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,9.925541962729768e-05,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,0.0004708246269728,288.46392822265625,294.1499938964844,251.9203948974609,251.33827209472656,252.36216735839844,251.9840087890625,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042815702036,6.364752724863365e-09,0.0010042752837762,-0.0157268531620502,0.0,0.0,0.0,-0.007968096062541,60.0,-23.64204406738281,-0.0,-6.876550173728901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.425533062312752e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926025390625,0.0,0.0,9.925534686772151e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,7.330970402108505e-05,289.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,9.925541962729768e-05,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,0.0004708246269728,288.46392822265625,294.1499938964844,251.9203948974609,251.33827209472656,252.36216735839844,251.9840087890625,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042815702036,6.364752724863365e-09,0.0010042752837762,-0.0157268531620502,0.0,0.0,0.0,-0.007968096062541,60.0,-23.64204406738281,-0.0,-6.876550173728901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.427549230167642e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768859863281,0.0,0.0,9.92765708360821e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,7.332538370974362e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,9.927664359565824e-05,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004709252971224,288.4473876953125,294.1499938964844,251.8944396972656,251.3148956298828,252.3539886474609,251.96563720703125,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898615287882884e-09,0.0010044900700449,-0.0157926268875598,0.0,0.0,0.0,-0.0079805441200733,60.0,-23.65572929382324,-0.0,-6.879491110112212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,9.427549230167642e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768859863281,0.0,0.0,9.92765708360821e-05,290.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,7.332538370974362e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,9.927664359565824e-05,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004709252971224,288.4473876953125,294.1499938964844,251.8944396972656,251.3148956298828,252.3539886474609,251.96563720703125,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898615287882884e-09,0.0010044900700449,-0.0157926268875598,0.0,0.0,0.0,-0.0079805441200733,60.0,-23.65572929382324,-0.0,-6.879491110112212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,9.42686601774767e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.926938218995927e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,7.332007226068527e-05,289.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,9.926945494953544e-05,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0004708912165369,288.4308166503906,294.1499938964844,251.86715698242188,251.2902984619141,252.3454742431641,251.94537353515625,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.38135322361677e-09,0.0010044173104688,-0.0157703384757041,0.0,0.0,0.0,-0.0079763261601328,60.0,-23.664098739624023,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,9.42686601774767e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.926938218995927e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,7.332007226068527e-05,289.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829895019531,0.0,0.0,9.926945494953544e-05,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0004708912165369,288.4308166503906,294.1499938964844,251.86715698242188,251.2902984619141,252.3454742431641,251.94537353515625,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.38135322361677e-09,0.0010044173104688,-0.0157703384757041,0.0,0.0,0.0,-0.0079763261601328,60.0,-23.664098739624023,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,9.423086157767102e-05,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453918457031,0.0,0.0,9.922957542585208e-05,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,7.329067011596635e-05,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.922964818542825e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,0.0004707023908849,288.41424560546875,294.1499938964844,251.8388061523437,251.26470947265625,252.33660888671875,251.9235076904297,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.666120529174805,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,9.423086157767102e-05,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453918457031,0.0,0.0,9.922957542585208e-05,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860412597656,0.0,0.0,7.329067011596635e-05,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.922964818542825e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,0.0004707023908849,288.41424560546875,294.1499938964844,251.8388061523437,251.26470947265625,252.33660888671875,251.9235076904297,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.666120529174805,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77734375,0.0,0.0,9.420132846571504e-05,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375183105469,0.0,0.0,9.919847070705146e-05,290.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77789306640625,0.0,0.0,7.326769991777837e-05,289.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589416503906,0.0,0.0,9.91985434666276e-05,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125,0.0,0.0,0.0004705548635683,288.4059753417969,294.1499938964844,251.8243103027344,251.2516326904297,252.33206176757807,251.9120941162109,286.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.297454557824267e-09,0.001003700075671,-0.0155505640432238,0.0,0.0,0.0,-0.0079347351565957,60.0,-23.66470718383789,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691955566406,0.0,0.0,9.416772081749514e-05,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,9.916308044921608e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,7.324155740207061e-05,289.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509155273437,0.0,0.0,9.91631532087922e-05,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041687011719,0.0,0.0,0.0004703869635704,288.397705078125,294.1499938964844,251.8096466064453,251.2384033203125,252.32742309570312,251.90040588378903,286.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.66200828552246,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,9.410349593963474e-05,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,9.909545769914983e-05,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,7.319160795304924e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,9.909552318276836e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004700661811511,288.3811340332031,294.1499938964844,251.7799530029297,251.21160888671875,252.31787109375,251.87619018554688,286.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175563616039881e-09,0.0010026578092947,-0.0152312656864523,0.0,0.0,0.0,-0.0078743081539869,60.0,-23.65522193908692,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,9.410349593963474e-05,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,9.909545769914983e-05,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,7.319160795304924e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,9.909552318276836e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004700661811511,288.3811340332031,294.1499938964844,251.7799530029297,251.21160888671875,252.31787109375,251.87619018554688,286.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175563616039881e-09,0.0010026578092947,-0.0152312656864523,0.0,0.0,0.0,-0.0078743081539869,60.0,-23.65522193908692,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,9.40504760365002e-05,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,9.90396220004186e-05,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,7.315036782529205e-05,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,9.903969475999476e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.000469801336294,288.36456298828125,294.1499938964844,251.75,251.18458557128903,252.30796813964844,251.85104370117188,286.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505346074684e-09,0.0010020928457379,-0.0150582203641533,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.64960670471192,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,9.40504760365002e-05,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980895996094,0.0,0.0,9.90396220004186e-05,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,7.315036782529205e-05,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,9.903969475999476e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.000469801336294,288.36456298828125,294.1499938964844,251.75,251.18458557128903,252.30796813964844,251.85104370117188,286.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505346074684e-09,0.0010020928457379,-0.0150582203641533,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.64960670471192,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,9.399645205121487e-05,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,9.898273856379092e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209777832031,0.0,0.0,7.310835644602776e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70281982421875,0.0,0.0,9.898280404740945e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.000469531485578,288.3480224609375,294.1499938964844,251.7200469970703,251.1575927734375,252.2977294921875,251.82516479492188,286.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042197853162179e-09,0.0010015174048021,-0.0148819014430046,0.0,0.0,0.0,-0.0078081930987536,60.0,-23.64480781555176,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,9.399645205121487e-05,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,9.898273856379092e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209777832031,0.0,0.0,7.310835644602776e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70281982421875,0.0,0.0,9.898280404740945e-05,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.000469531485578,288.3480224609375,294.1499938964844,251.7200469970703,251.1575927734375,252.2977294921875,251.82516479492188,286.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042197853162179e-09,0.0010015174048021,-0.0148819014430046,0.0,0.0,0.0,-0.0078081930987536,60.0,-23.64480781555176,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,9.393960499437526e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665344238281,0.0,0.0,9.892287926049904e-05,290.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,7.306414045160636e-05,289.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,9.892294474411756e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004692475195042,288.3314514160156,294.1499938964844,251.6903533935547,251.130859375,252.2871551513672,251.7987518310547,286.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971371397350822e-09,0.0010009116958826,-0.0146963624283671,0.0,0.0,0.0,-0.0077730813063681,60.0,-23.639583587646484,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,9.393960499437526e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665344238281,0.0,0.0,9.892287926049904e-05,290.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047119140625,0.0,0.0,7.306414045160636e-05,289.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867980957031,0.0,0.0,9.892294474411756e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004692475195042,288.3314514160156,294.1499938964844,251.6903533935547,251.130859375,252.2871551513672,251.7987518310547,286.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971371397350822e-09,0.0010009116958826,-0.0146963624283671,0.0,0.0,0.0,-0.0077730813063681,60.0,-23.639583587646484,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,9.391030471306294e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,9.889202192425728e-05,290.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,7.304135215235874e-05,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,9.88920874078758e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72906494140625,0.0,0.0,0.0004691011854447,288.3231811523437,294.1499938964844,251.6756896972656,251.11769104003903,252.28175354003903,251.78543090820312,286.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.9348654879443075e-09,0.0010005995864048,-0.0146007314324378,0.0,0.0,0.0,-0.0077549838460981,60.0,-23.63666534423828,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
