time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621360,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879272460937,0.0,0.0,9.388045873492956e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.8860589787364e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,7.301813457161188e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,9.886065527098252e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.0004689520574174,288.3148803710937,294.1499938964844,251.66119384765625,251.1046600341797,252.2762451171875,251.7720489501953,286.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.633514404296875,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,9.38195880735293e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63494873046875,0.0,0.0,9.879649587674066e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,7.297078991541639e-05,289.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,9.87965613603592e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.0004686480388045,288.29833984375,294.1499938964844,251.63284301757807,251.0792388916016,252.26502990722656,251.7453155517578,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.626474380493164,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,9.38195880735293e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63494873046875,0.0,0.0,9.879649587674066e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,7.297078991541639e-05,289.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,9.87965613603592e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040710449219,0.0,0.0,0.0004686480388045,288.29833984375,294.1499938964844,251.63284301757807,251.0792388916016,252.26502990722656,251.7453155517578,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.626474380493164,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,9.375783702125771e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.873146336758508e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,7.292276131920516e-05,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,9.873152885120362e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0004683395382016,288.2817687988281,294.1499938964844,251.6055603027344,251.0548553466797,252.25352478027344,251.71876525878903,286.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.61848258972168,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,9.375783702125771e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.873146336758508e-05,290.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6559143066406,0.0,0.0,7.292276131920516e-05,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386413574219,0.0,0.0,9.873152885120362e-05,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,0.0004683395382016,288.2817687988281,294.1499938964844,251.6055603027344,251.0548553466797,252.25352478027344,251.71876525878903,286.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.61848258972168,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.369591862196104e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,9.86662635114044e-05,290.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,7.28746090317145e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.866632899502292e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,0.0004680302808992,288.2652282714844,294.1499938964844,251.57960510253903,251.03173828125,252.2417907714844,251.69256591796875,286.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.60958671569824,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.369591862196104e-05,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,9.86662635114044e-05,290.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396484375,0.0,0.0,7.28746090317145e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.866632899502292e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,0.0004680302808992,288.2652282714844,294.1499938964844,251.57960510253903,251.03173828125,252.2417907714844,251.69256591796875,286.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.60958671569824,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.363477875012904e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,9.86018858384341e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,7.28270533727482e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,9.8601944046095e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0004677248944062,288.2486877441406,294.1499938964844,251.55523681640625,251.0101623535156,252.2298126220703,251.6669921875,286.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.59971618652344,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.363477875012904e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,9.86018858384341e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,7.28270533727482e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,9.8601944046095e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0004677248944062,288.2486877441406,294.1499938964844,251.55523681640625,251.0101623535156,252.2298126220703,251.6669921875,286.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.59971618652344,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,9.360462718177588e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,9.85701262834482e-05,290.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152648925781,0.0,0.0,7.280360296135768e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,9.857019176706672e-05,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,0.0004675742529798,288.24041748046875,294.1499938964844,251.5437469482422,251.00003051757807,252.2237548828125,251.654525756836,286.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.594446182250977,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.357511589769274e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,9.8539050668478e-05,290.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,7.278064731508493e-05,289.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,9.853911615209654e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,0.0004674268420785,288.2321472167969,294.1499938964844,251.5327606201172,250.9903717041016,252.2176513671875,251.64230346679688,286.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.588943481445312,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,9.351817425340414e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558776855469,0.0,0.0,9.847908950177953e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,7.27363585610874e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,9.847915498539804e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,0.0004671424103435,288.215576171875,294.1499938964844,251.5124053955078,250.9726104736328,252.2053375244141,251.61868286132807,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.57731437683105,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,9.351817425340414e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558776855469,0.0,0.0,9.847908950177953e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,7.27363585610874e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5744323730469,0.0,0.0,9.847915498539804e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,0.0004671424103435,288.215576171875,294.1499938964844,251.5124053955078,250.9726104736328,252.2053375244141,251.61868286132807,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.57731437683105,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,9.346431033918634e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,9.842236613621937e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,7.269446359714493e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583801269531,0.0,0.0,9.842243161983788e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,0.0004668733454309,288.19903564453125,294.1499938964844,251.49444580078125,250.9571533203125,252.19293212890625,251.5962371826172,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450081244111,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.564922332763672,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,9.346431033918634e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,9.842236613621937e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,7.269446359714493e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583801269531,0.0,0.0,9.842243161983788e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,0.0004668733454309,288.19903564453125,294.1499938964844,251.49444580078125,250.9571533203125,252.19293212890625,251.5962371826172,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450081244111,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.564922332763672,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,9.341482655145228e-05,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,9.837026300374418e-05,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,7.26559737813659e-05,289.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.0,9.83703212114051e-05,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,0.0004666261665988,288.1824951171875,294.1499938964844,251.47915649414065,250.9442443847656,252.1804656982422,251.57530212402344,286.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317534412796476e-09,0.0009953206172212,-0.0129834916442632,0.0,0.0,0.0,-0.007448945660144,60.0,-23.55172538757324,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,9.341482655145228e-05,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,9.837026300374418e-05,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,7.26559737813659e-05,289.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.0,9.83703212114051e-05,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,0.0004666261665988,288.1824951171875,294.1499938964844,251.47915649414065,250.9442443847656,252.1804656982422,251.57530212402344,286.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317534412796476e-09,0.0009953206172212,-0.0129834916442632,0.0,0.0,0.0,-0.007448945660144,60.0,-23.55172538757324,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,9.337023948319256e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,9.832331124925986e-05,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,7.26212965673767e-05,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,9.832336945692076e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57098388671875,0.0,0.0,0.0004664034640882,288.1659545898437,294.1499938964844,251.466796875,250.93414306640625,252.16798400878903,251.5557098388672,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985069893171e-09,0.0009948456427082,-0.0128379613161087,0.0,0.0,0.0,-0.0074214073829352,60.0,-23.5378646850586,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,9.337023948319256e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,9.832331124925986e-05,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,7.26212965673767e-05,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,9.832336945692076e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57098388671875,0.0,0.0,0.0004664034640882,288.1659545898437,294.1499938964844,251.466796875,250.93414306640625,252.16798400878903,251.5557098388672,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985069893171e-09,0.0009948456427082,-0.0128379613161087,0.0,0.0,0.0,-0.0074214073829352,60.0,-23.5378646850586,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334777832031,0.0,0.0,9.334993228549138e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,9.830191993387416e-05,290.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339660644531,0.0,0.0,7.260550046339631e-05,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182189941406,0.0,0.0,9.830198541749267e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626525878906,0.0,0.0,0.0004663020081352,288.1576843261719,294.1499938964844,251.46180725097656,250.93020629882807,252.1617584228516,251.5467071533203,286.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236677758091446e-09,0.0009946292266249,-0.0127716613933444,0.0,0.0,0.0,-0.0074088615365326,60.0,-23.53059768676757,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253601074219,0.0,0.0,9.333126217825338e-05,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925231933594,0.0,0.0,9.828226757235824e-05,290.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258178710937,0.0,0.0,7.259098492795601e-05,289.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,9.828232578001916e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,0.0004662087594624,288.1494140625,294.1499938964844,251.4576416015625,250.9270782470703,252.1555633544922,251.5382232666016,286.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213423914796067e-09,0.0009944303892552,-0.0127107398584485,0.0,0.0,0.0,-0.007397333625704,60.0,-23.52314758300781,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.329868771601468e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.824796143220738e-05,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5095520019531,0.0,0.0,7.256564276758581e-05,289.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,9.824801963986828e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,0.0004660460108425,288.13287353515625,294.1499938964844,251.4519500732422,250.9233245849609,252.1432342529297,251.5227966308593,286.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172829720123673e-09,0.0009940832387655,-0.0126043893396854,0.0,0.0,0.0,-0.0073772091418504,60.0,-23.50772857666016,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.329868771601468e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.824796143220738e-05,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5095520019531,0.0,0.0,7.256564276758581e-05,289.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,9.824801963986828e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377502441406,0.0,0.0,0.0004660460108425,288.13287353515625,294.1499938964844,251.4519500732422,250.9233245849609,252.1432342529297,251.5227966308593,286.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172829720123673e-09,0.0009940832387655,-0.0126043893396854,0.0,0.0,0.0,-0.0073772091418504,60.0,-23.50772857666016,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,9.32733528316021e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,9.822128049563617e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,7.25459394743666e-05,289.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,9.822133870329708e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,0.0004659194673877,288.1163330078125,294.1499938964844,251.4499969482422,250.9231414794922,252.13107299804688,251.50965881347656,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141265635444371e-09,0.0009938132716342,-0.0125216962769627,0.0,0.0,0.0,-0.0073615610599517,60.0,-23.49155616760254,-0.0,-6.734006774422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,9.32733528316021e-05,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,9.822128049563617e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,7.25459394743666e-05,289.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,9.822133870329708e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211181640625,0.0,0.0,0.0004659194673877,288.1163330078125,294.1499938964844,251.4499969482422,250.9231414794922,252.13107299804688,251.50965881347656,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141265635444371e-09,0.0009938132716342,-0.0125216962769627,0.0,0.0,0.0,-0.0073615610599517,60.0,-23.49155616760254,-0.0,-6.734006774422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765930175781,0.0,0.0,9.325304563390092e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,9.81999037321657e-05,290.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,7.253014337038621e-05,289.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46197509765625,0.0,0.0,9.8199954663869e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.0004658180405385,288.09979248046875,294.1499938964844,251.4499969482422,250.92486572265625,252.1191253662109,251.4989471435547,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115964540891582e-09,0.0009935969719663,-0.0124554112553596,0.0,0.0,0.0,-0.0073490184731781,60.0,-23.475011825561523,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765930175781,0.0,0.0,9.325304563390092e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,9.81999037321657e-05,290.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770202636719,0.0,0.0,7.253014337038621e-05,289.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46197509765625,0.0,0.0,9.8199954663869e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.0004658180405385,288.09979248046875,294.1499938964844,251.4499969482422,250.92486572265625,252.1191253662109,251.4989471435547,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115964540891582e-09,0.0009935969719663,-0.0124554112553596,0.0,0.0,0.0,-0.0073490184731781,60.0,-23.475011825561523,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602966308594,0.0,0.0,9.32368784560822e-05,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,9.818287071539088e-05,290.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,7.25175705156289e-05,289.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,9.81829289230518e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,0.000465737277409,288.083251953125,294.1499938964844,251.4499969482422,250.9266662597656,252.10739135742188,251.49029541015625,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095817545708314e-09,0.00099342467729,-0.0124026276171207,0.0,0.0,0.0,-0.0073390305042266,60.0,-23.45907592773437,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602966308594,0.0,0.0,9.32368784560822e-05,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,9.818287071539088e-05,290.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,7.25175705156289e-05,289.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,9.81829289230518e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878845214844,0.0,0.0,0.000465737277409,288.083251953125,294.1499938964844,251.4499969482422,250.9266662597656,252.10739135742188,251.49029541015625,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095817545708314e-09,0.00099342467729,-0.0124026276171207,0.0,0.0,0.0,-0.0073390305042266,60.0,-23.45907592773437,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,9.322996629634872e-05,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.817560203373432e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,7.251220085890964e-05,289.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,9.817566024139524e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0004657027893699,288.074951171875,294.1499938964844,251.4499969482422,250.92759704589844,252.1016082763672,251.486572265625,285.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.0872128731782595e-09,0.0009933511028066,-0.0123800849542021,0.0,0.0,0.0,-0.0073347650468349,60.0,-23.451385498046875,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,9.322406549472362e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131774902344,0.0,0.0,9.81693810899742e-05,290.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444580078125,0.0,0.0,7.250760972965509e-05,289.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297790527344,0.0,0.0,9.816943929763512e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,0.0004656733071897,288.0666809082031,294.1499938964844,251.4499969482422,250.9285430908203,252.09588623046875,251.4832458496093,285.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079855203149464e-09,0.0009932881221175,-0.0123608084395527,0.0,0.0,0.0,-0.0073311170563101,60.0,-23.443931579589844,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.427734375,0.0,0.0,9.321463585365564e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,9.815945668378844e-05,290.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,7.250026828842238e-05,289.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,9.815950761549176e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,0.0004656261880882,288.05010986328125,294.1499938964844,251.4499969482422,250.9304962158203,252.0845642089844,251.47740173339844,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.0681028262999925e-09,0.0009931876556947,-0.0123300189152359,0.0,0.0,0.0,-0.0073252907022833,60.0,-23.429611206054688,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.427734375,0.0,0.0,9.321463585365564e-05,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,9.815945668378844e-05,290.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,7.250026828842238e-05,289.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,9.815950761549176e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,0.0004656261880882,288.05010986328125,294.1499938964844,251.4499969482422,250.9304962158203,252.0845642089844,251.47740173339844,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.0681028262999925e-09,0.0009931876556947,-0.0123300189152359,0.0,0.0,0.0,-0.0073252907022833,60.0,-23.429611206054688,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114685058594,0.0,0.0,9.320802928414196e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,9.815250086830928e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,7.249513146234676e-05,289.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3975524902344,0.0,0.0,9.81525518000126e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0004655932134483,288.0335693359375,294.1499938964844,251.4499969482422,250.9324951171875,252.0734405517578,251.47251892089844,285.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931223466992,5.05987340915226e-09,0.000993117224425,-0.0123084597289562,0.0,0.0,0.0,-0.0073212115094065,60.0,-23.41604232788086,-0.0,-6.724576451233588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114685058594,0.0,0.0,9.320802928414196e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,9.815250086830928e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,7.249513146234676e-05,289.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3975524902344,0.0,0.0,9.81525518000126e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0004655932134483,288.0335693359375,294.1499938964844,251.4499969482422,250.9324951171875,252.0734405517578,251.47251892089844,285.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931223466992,5.05987340915226e-09,0.000993117224425,-0.0123084597289562,0.0,0.0,0.0,-0.0073212115094065,60.0,-23.41604232788086,-0.0,-6.724576451233588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.320444951299578e-05,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,9.814872464630751e-05,290.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,7.249234477058053e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,9.814878285396844e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.0004655753145925,288.0169982910156,294.1499938964844,251.4499969482422,250.9345703125,252.06253051757807,251.46861267089844,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930841624736,5.055408092147218e-09,0.0009930790401995,-0.0122967604547739,0.0,0.0,0.0,-0.0073189977556467,60.0,-23.40331649780273,-0.0,-6.72405988666469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.320444951299578e-05,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36541748046875,0.0,0.0,9.814872464630751e-05,290.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,7.249234477058053e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,9.814878285396844e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,0.0004655753145925,288.0169982910156,294.1499938964844,251.4499969482422,250.9345703125,252.06253051757807,251.46861267089844,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930841624736,5.055408092147218e-09,0.0009930790401995,-0.0122967604547739,0.0,0.0,0.0,-0.0073189977556467,60.0,-23.40331649780273,-0.0,-6.72405988666469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,9.320309618487954e-05,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,9.814730583457276e-05,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,7.249129703268409e-05,289.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,9.814736404223368e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0004655685916077,288.0003967285156,294.1499938964844,251.4499969482422,250.93667602539065,252.0518035888672,251.46536254882807,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930697269737,5.053728102666355e-09,0.0009930647211149,-0.0122923590242862,0.0,0.0,0.0,-0.0073181646876037,60.0,-23.39117431640625,-0.0,-6.723865197955092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,9.320309618487954e-05,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,9.814730583457276e-05,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,7.249129703268409e-05,289.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,9.814736404223368e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0004655685916077,288.0003967285156,294.1499938964844,251.4499969482422,250.93667602539065,252.0518035888672,251.46536254882807,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930697269737,5.053728102666355e-09,0.0009930647211149,-0.0122923590242862,0.0,0.0,0.0,-0.0073181646876037,60.0,-23.39117431640625,-0.0,-6.723865197955092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
