time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623700,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706970214844,0.0,0.0,9.320334356743842e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415222167969,0.0,0.0,9.814756776904689e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37109375,0.0,0.0,7.249148620758206e-05,289.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,9.814761870075016e-05,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964538574219,0.0,0.0,0.0004655697848647,287.9921264648437,294.1499938964844,251.4499969482422,250.937744140625,252.0465087890625,251.4639587402344,285.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054030083329053e-09,0.000993067282252,-0.0122931506484746,0.0,0.0,0.0,-0.0073183146305382,60.0,-23.38534545898437,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,9.320411481894551e-05,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,9.814837540034203e-05,290.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,7.249209011206403e-05,289.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,9.814843360800296e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0004655736556742,287.9838256835937,294.1499938964844,251.4499969482422,250.93882751464844,252.0412750244141,251.4626922607422,285.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.0549910923791685e-09,0.0009930754313245,-0.0122956680133938,0.0,0.0,0.0,-0.0073187910020351,60.0,-23.37965965270996,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.320719982497394e-05,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,9.81516277533956e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466186523437,0.0,0.0,7.249449117807671e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.815167868509889e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,0.0004655890516005,287.9672241210937,294.1499938964844,251.4499969482422,250.9410095214844,252.0309295654297,251.46047973632807,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058830687687532e-09,0.0009931082604452,-0.0123057272285223,0.0,0.0,0.0,-0.0073206941597163,60.0,-23.368698120117188,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.320719982497394e-05,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,9.81516277533956e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466186523437,0.0,0.0,7.249449117807671e-05,289.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329772949219,0.0,0.0,9.815167868509889e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,0.0004655890516005,287.9672241210937,294.1499938964844,251.4499969482422,250.9410095214844,252.0309295654297,251.46047973632807,285.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058830687687532e-09,0.0009931082604452,-0.0123057272285223,0.0,0.0,0.0,-0.0073206941597163,60.0,-23.368698120117188,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,9.321185643784702e-05,290.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,9.815653174882756e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,7.249810732901096e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.815658268053085e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548583984375,0.0,0.0,0.000465612305561,287.9506530761719,294.1499938964844,251.4499969482422,250.9432067871093,252.020736694336,251.4586334228516,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.064630048678964e-09,0.0009931578533723,-0.0123209208250045,0.0,0.0,0.0,-0.0073235691525042,60.0,-23.358163833618164,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,9.321185643784702e-05,290.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,9.815653174882756e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,7.249810732901096e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.815658268053085e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548583984375,0.0,0.0,0.000465612305561,287.9506530761719,294.1499938964844,251.4499969482422,250.9432067871093,252.020736694336,251.4586334228516,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.064630048678964e-09,0.0009931578533723,-0.0123209208250045,0.0,0.0,0.0,-0.0073235691525042,60.0,-23.358163833618164,-0.0,-6.725127832396538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,9.321812103735284e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,9.81631310423836e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,7.250298222061247e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,9.816318197408692e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,0.0004656436212826,287.9340209960937,294.1499938964844,251.4499969482422,250.9454345703125,252.01075744628903,251.45713806152344,285.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932296816259,5.072436692898918e-09,0.0009932246757671,-0.0123413726687431,0.0,0.0,0.0,-0.007327439263463,60.0,-23.34809112548828,-0.0,-6.726031642756426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,9.321812103735284e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,9.81631310423836e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,7.250298222061247e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,9.816318197408692e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,0.0004656436212826,287.9340209960937,294.1499938964844,251.4499969482422,250.9454345703125,252.01075744628903,251.45713806152344,285.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932296816259,5.072436692898918e-09,0.0009932246757671,-0.0123413726687431,0.0,0.0,0.0,-0.007327439263463,60.0,-23.34809112548828,-0.0,-6.726031642756426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,9.322547703050076e-05,290.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,9.817087993724272e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,7.250870839925483e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2844543457031,0.0,0.0,9.81709235929884e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,0.0004656803794205,287.9174194335937,294.1499938964844,251.4499969482422,250.9476776123047,252.0009307861328,251.45587158203125,285.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081599585565755e-09,0.0009933030232787,-0.0123653784394264,0.0,0.0,0.0,-0.0073319813236594,60.0,-23.33831596374512,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,9.322547703050076e-05,290.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,9.817087993724272e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,7.250870839925483e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2844543457031,0.0,0.0,9.81709235929884e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3215637207031,0.0,0.0,0.0004656803794205,287.9174194335937,294.1499938964844,251.4499969482422,250.9476776123047,252.0009307861328,251.45587158203125,285.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081599585565755e-09,0.0009933030232787,-0.0123653784394264,0.0,0.0,0.0,-0.0073319813236594,60.0,-23.33831596374512,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.322955156676473e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615966796875,0.0,0.0,9.817517275223508e-05,290.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894287109375,0.0,0.0,7.2511873440817e-05,289.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,9.817521640798076e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132629394531,0.0,0.0,0.0004657007521018,287.9091186523437,294.1499938964844,251.4499969482422,250.94879150390625,251.99609375,251.4553375244141,285.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866781897696e-09,0.0009933464461937,-0.0123786842450499,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.33354949951172,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,9.323383710579948e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,9.817968384595588e-05,290.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812194824219,0.0,0.0,7.25152058294043e-05,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.817972750170156e-05,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,0.0004657221434172,287.9008178710937,294.1499938964844,251.4499969482422,250.94992065429688,251.9912872314453,251.4548492431641,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092015253893578e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.32884407043457,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,9.324289567302912e-05,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,9.818921535043046e-05,290.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.252224895637482e-05,289.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.818926628213376e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0004657673707697,287.8841857910156,294.1499938964844,251.4499969482422,250.9521484375,251.98182678222656,251.4540100097656,285.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.319580078125,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644958496094,0.0,0.0,9.324289567302912e-05,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,9.818921535043046e-05,290.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.252224895637482e-05,289.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.818926628213376e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,0.0004657673707697,287.8841857910156,294.1499938964844,251.4499969482422,250.9521484375,251.98182678222656,251.4540100097656,285.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.319580078125,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,9.325236169388518e-05,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,9.819918341236188e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.252961222548038e-05,289.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,9.81992343440652e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,0.0004658146644942,287.8675537109375,294.1499938964844,251.4499969482422,250.9543914794922,251.97251892089844,251.45330810546875,285.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.310455322265625,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24810791015625,0.0,0.0,9.325236169388518e-05,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,9.819918341236188e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.252961222548038e-05,289.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,9.81992343440652e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,0.0004658146644942,287.8675537109375,294.1499938964844,251.4499969482422,250.9543914794922,251.97251892089844,251.45330810546875,285.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.310455322265625,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.326200233772396e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.82093479251489e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,7.25371137377806e-05,289.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.82093915808946e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,0.0004658628604374,287.8509216308594,294.1499938964844,251.4499969482422,250.95660400390625,251.96337890625,251.4527282714844,285.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.301410675048828,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,9.326200233772396e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.82093479251489e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,7.25371137377806e-05,289.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.82093915808946e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,0.0004658628604374,287.8509216308594,294.1499938964844,251.4499969482422,250.95660400390625,251.96337890625,251.4527282714844,285.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.301410675048828,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,9.327157749794424e-05,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,9.821942512644456e-05,290.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,7.254455704241991e-05,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,9.821946878219023e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,0.000465910648927,287.8342590332031,294.1499938964844,251.4499969482422,250.9587860107422,251.9543914794922,251.45225524902344,285.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.29238510131836,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,9.327157749794424e-05,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,9.821942512644456e-05,290.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,7.254455704241991e-05,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,9.821946878219023e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,0.000465910648927,287.8342590332031,294.1499938964844,251.4499969482422,250.9587860107422,251.9543914794922,251.45225524902344,285.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.29238510131836,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,9.327625593869016e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.822435094974936e-05,290.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,7.2548195021227e-05,289.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,9.822439460549504e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299194335937,0.0,0.0,0.0004659340193029,287.825927734375,294.1499938964844,251.4499969482422,250.9598693847656,251.9499664306641,251.45204162597656,285.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851211724699e-09,0.0009938438888639,-0.0125310895964503,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.287860870361328,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,9.328080341219902e-05,290.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,9.822913852985948e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,7.255173841258511e-05,289.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,9.822918946156278e-05,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215881347656,0.0,0.0,0.0004659567493945,287.817626953125,294.1499938964844,251.4499969482422,250.9609375,251.9455718994141,251.4518585205078,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505186782208065e-09,0.0009938923176378,-0.0125459376722574,0.0,0.0,0.0,-0.0073661478236317,60.0,-23.283313751220703,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,9.328943269792944e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,9.82382262009196e-05,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,7.255844684550539e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,9.823826985666528e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,0.0004659998521674,287.80096435546875,294.1499938964844,251.4499969482422,250.9630584716797,251.93690490722656,251.4515380859375,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-23.274131774902344,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,9.328943269792944e-05,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,9.82382262009196e-05,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,7.255844684550539e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,9.823826985666528e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,0.0004659998521674,287.80096435546875,294.1499938964844,251.4499969482422,250.9630584716797,251.93690490722656,251.4515380859375,285.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-23.274131774902344,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,9.329723252449185e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.8246440757066e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.0,0.0,7.256451499415562e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,9.824649168876932e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,0.0004660388221964,287.7843017578125,294.1499938964844,251.4499969482422,250.9651336669922,251.92837524414065,251.4512634277344,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.012599560432136,0.0,0.0,0.0,-0.0073762945830821,60.0,-23.2647762298584,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,9.329723252449185e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.8246440757066e-05,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.0,0.0,7.256451499415562e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,9.824649168876932e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,0.0004660388221964,287.7843017578125,294.1499938964844,251.4499969482422,250.9651336669922,251.92837524414065,251.4512634277344,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.012599560432136,0.0,0.0,0.0,-0.0073762945830821,60.0,-23.2647762298584,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.330391912953928e-05,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,9.825348388403654e-05,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,7.256971730384976e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,9.825352753978224e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004660722042899,287.7676086425781,294.1499938964844,251.4499969482422,250.9671630859375,251.9200134277344,251.45103454589844,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311646230644e-09,0.0009941385360434,-0.0126213710755109,0.0,0.0,0.0,-0.0073804217390716,60.0,-23.25517845153809,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.330391912953928e-05,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,9.825348388403654e-05,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,7.256971730384976e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,9.825352753978224e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004660722042899,287.7676086425781,294.1499938964844,251.4499969482422,250.9671630859375,251.9200134277344,251.45103454589844,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311646230644e-09,0.0009941385360434,-0.0126213710755109,0.0,0.0,0.0,-0.0073804217390716,60.0,-23.25517845153809,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.330920147476718e-05,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.825904271565378e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.257382094394416e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.825908637139946e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,0.0004660986014641,287.7509460449219,294.1499938964844,251.4499969482422,250.9691162109375,251.91180419921875,251.45086669921875,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185890383785363e-09,0.0009941947646439,-0.0126386061310768,0.0,0.0,0.0,-0.0073836832307279,60.0,-23.24526596069336,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.330920147476718e-05,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.825904271565378e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,7.257382094394416e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.825908637139946e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,0.0004660986014641,287.7509460449219,294.1499938964844,251.4499969482422,250.9691162109375,251.91180419921875,251.45086669921875,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185890383785363e-09,0.0009941947646439,-0.0126386061310768,0.0,0.0,0.0,-0.0073836832307279,60.0,-23.24526596069336,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.331130422651768e-05,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,9.82612618827261e-05,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,7.257545803440735e-05,289.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,9.82613055384718e-05,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0004661091079469,287.7426147460937,294.1499938964844,251.4499969482422,250.97007751464844,251.90774536132807,251.4507751464844,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510066034269e-09,0.000994217232801,-0.0126454690471291,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.240190505981445,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,9.331291948910804e-05,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,9.826296445680782e-05,289.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,7.25767167750746e-05,289.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,9.826300811255352e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,0.0004661171988118,287.7342529296875,294.1499938964844,251.4499969482422,250.9710235595703,251.9037170410156,251.45071411132807,285.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190526231046988e-09,0.0009942344622686,-0.0126507524400949,0.0,0.0,0.0,-0.007385981734842,60.0,-23.23500633239746,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.331467299489304e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.82648052740842e-05,289.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,7.257807737914845e-05,289.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,9.82648489298299e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0004661259299609,287.71759033203125,294.1499938964844,251.4499969482422,250.97283935546875,251.8957977294922,251.4505920410156,285.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.22429084777832,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.331467299489304e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.82648052740842e-05,289.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,7.257807737914845e-05,289.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,9.82648489298299e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0004661259299609,287.71759033203125,294.1499938964844,251.4499969482422,250.97283935546875,251.8957977294922,251.4505920410156,285.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.22429084777832,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.331446926807983e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.82645942713134e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,7.257792458403856e-05,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.826463792705908e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0004661249404307,287.7008972167969,294.1499938964844,251.4499969482422,250.97457885742188,251.8880157470703,251.4504852294922,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558048650622,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.213123321533203,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,9.331446926807983e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.82645942713134e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,7.257792458403856e-05,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.826463792705908e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0004661249404307,287.7008972167969,294.1499938964844,251.4499969482422,250.97457885742188,251.8880157470703,251.4504852294922,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558048650622,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.213123321533203,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.331191540695728e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,9.826190216699616e-05,289.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.257593097165227e-05,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,9.826194582274184e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004661121638491,287.6842041015625,294.1499938964844,251.4499969482422,250.9762420654297,251.8803558349609,251.4503936767578,285.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.2014217376709,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,9.331191540695728e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,9.826190216699616e-05,289.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.257593097165227e-05,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,9.826194582274184e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004661121638491,287.6842041015625,294.1499938964844,251.4499969482422,250.9762420654297,251.8803558349609,251.4503936767578,285.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.2014217376709,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.33067567530088e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.825647430261596e-05,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,7.257192191900685e-05,289.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.825651068240404e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004660864069592,287.6675109863281,294.1499938964844,251.4499969482422,250.9777984619141,251.8728179931641,251.4503326416016,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.18911933898925,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
