time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626040,290.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.33067567530088e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.825647430261596e-05,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,7.257192191900685e-05,289.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.825651068240404e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004660864069592,287.6675109863281,294.1499938964844,251.4499969482422,250.9777984619141,251.8728179931641,251.4503326416016,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.18911933898925,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.3303264293354e-05,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.82527926680632e-05,289.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,7.256920798681676e-05,289.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.825283632380888e-05,290.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004660689737647,287.6591491699219,294.1499938964844,251.4499969482422,250.97854614257807,251.8690948486328,251.45030212402344,285.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.0126192132011055,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.182758331298828,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.329872409580275e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.824801963986828e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,7.256567914737388e-05,289.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.824805601965636e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004660463018808,287.6507873535156,294.1499938964844,251.4499969482422,250.9792633056641,251.86541748046875,251.4502716064453,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.17615127563477,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,9.328762826044112e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.82363271759823e-05,289.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,7.255704258568585e-05,289.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,9.823637083172798e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0004659908590838,287.63409423828125,294.1499938964844,251.4499969482422,250.9806060791016,251.858139038086,251.45022583007807,285.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002558485781e-09,0.0009939649607986,-0.0125681646168231,0.0,0.0,0.0,-0.00737035414204,60.0,-23.162471771240234,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,9.328762826044112e-05,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,9.82363271759823e-05,289.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,7.255704258568585e-05,289.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,9.823637083172798e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0004659908590838,287.63409423828125,294.1499938964844,251.4499969482422,250.9806060791016,251.858139038086,251.45022583007807,285.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002558485781e-09,0.0009939649607986,-0.0125681646168231,0.0,0.0,0.0,-0.00737035414204,60.0,-23.162471771240234,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.050000000745058,9.327199950348586e-05,290.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.050000000745058,9.821987623581664e-05,289.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.0,0.050000000745058,7.254489173647016e-05,289.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.991455078125,0.0,0.050000000745058,9.82199126156047e-05,290.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.050000000745058,0.0004659128026105,287.6174011230469,291.1499938964844,251.4499969482422,250.9818420410156,251.8509979248047,251.4501800537109,285.5349426269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.1395332434367455e-09,0.0009937984868884,-0.0125171579420566,0.0,0.0,0.0,-0.0073607023805379,60.0,-23.1478271484375,-0.0,-6.733805690828376e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.050000000745058,9.327199950348586e-05,290.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.050000000745058,9.821987623581664e-05,289.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.0,0.050000000745058,7.254489173647016e-05,289.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.991455078125,0.0,0.050000000745058,9.82199126156047e-05,290.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.050000000745058,0.0004659128026105,287.6174011230469,291.1499938964844,251.4499969482422,250.9818420410156,251.8509979248047,251.4501800537109,285.5349426269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.1395332434367455e-09,0.0009937984868884,-0.0125171579420566,0.0,0.0,0.0,-0.0073607023805379,60.0,-23.1478271484375,-0.0,-6.733805690828376e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177185058594,0.6669429540634155,0.050000000745058,0.0407650135457515,290.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131408691406,0.6669429540634155,0.050000000745058,0.0429275184869766,290.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177795410156,0.6669429540634155,0.050000000745058,0.0317061208188533,289.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155822753906,0.6669429540634155,0.050000000745058,0.0429275222122669,290.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.6669429540634155,0.050000000745058,0.203629657626152,286.02081298828125,291.1499938964844,251.4499969482422,250.9823608398437,275.2008361816406,281.91314697265625,285.2529296875,1.0,0.1010398566722869,0.0,0.0,1.0,1.0,-0.4300049543380737,2.291621825634138e-07,0.430004745721817,-0.1324247419834137,0.0,0.0,0.0,8.113435745239258,60.0,-1007.8251953125,-0.0,10.615633964538574,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.72930908203125,0.050000000745058,0.0450279973447322,290.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.72930908203125,0.050000000745058,0.0474166497588157,290.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.72930908203125,0.050000000745058,0.0350217744708061,289.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.72930908203125,0.050000000745058,0.0474166497588157,290.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.72930908203125,0.050000000745058,0.22492416203022,284.7987976074219,291.1499938964844,251.4499969482422,250.9827575683593,278.78778076171875,290.4520263671875,284.28924560546875,1.0,0.1023591607809066,0.1321813613176345,0.1321813613176345,1.0,1.0,-0.4797798097133636,0.0087693454697728,0.4710104763507843,-0.1381257325410843,0.0,0.0,0.0,6.903098583221436,60.0,-1667.455078125,-0.0,11.976311683654783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8164109817805895e-21,-7.356322367000081e-21,2.5399111832710986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0452176332473754,290.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0476163476705551,290.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0351692698895931,289.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0476163476705551,290.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.2258714437484741,283.3528137207031,291.1499938964844,251.4499969482422,250.98318481445312,278.8560485839844,290.9140014648437,283.205810546875,1.0,0.104916363954544,0.1094593480229377,0.1094593480229377,1.0,1.0,-0.4818028509616852,0.0038720723241567,0.4779307544231415,-0.1434109956026077,0.0,0.0,1.0,7.598235130310059,60.0,-237.2569274902344,-6576.56982421875,12.651512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,306.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,3301.78125,18000.0,0.0,0.0,0.0044674281962215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148487210273742,0.3148500919342041,-1.3952038671050104e-06,0.0,4.533871560852276e-06,0.0,0.0,5.257734775543213,0.0,0.0,0.0,0.2189093232154846,4.0,0.0,1.0
626640,290.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0452176332473754,290.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0476163476705551,290.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0351692698895931,289.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.0476163476705551,290.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.7125383019447327,0.050000000745058,0.2258714437484741,283.3528137207031,291.1499938964844,251.4499969482422,250.98318481445312,278.8560485839844,290.9140014648437,283.205810546875,1.0,0.104916363954544,0.1094593480229377,0.1094593480229377,1.0,1.0,-0.4818028509616852,0.0038720723241567,0.4779307544231415,-0.1434109956026077,0.0,0.0,1.0,7.598235130310059,60.0,-237.2569274902344,-6576.56982421875,12.651512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,306.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,3301.78125,18000.0,0.0,0.0,0.0044674281962215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148487210273742,0.3148500919342041,-1.3952038671050104e-06,0.0,4.533871560852276e-06,0.0,0.0,5.257734775543213,0.0,0.0,0.0,0.2189093232154846,4.0,0.0,1.0
626700,289.9990539550781,297.1499938964844,293.1499938964844,0.0007322650053538,-70.28793334960938,284.4630432128906,0.7031353116035461,0.050000000745058,0.0452319644391536,290.5281982421875,297.1499938964844,293.1499938964844,0.0005412801401689,-54.5031623840332,284.1849670410156,0.7031353116035461,0.050000000745058,0.0476314388215541,290.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615051269531,0.7031353116035461,0.050000000745058,0.0351804196834564,289.7385559082031,297.1499938964844,293.1499938964844,0.0007433044956997,-75.13243865966797,284.4423217773437,0.7031353116035461,0.050000000745058,0.0476314388215541,290.8932189941406,297.1499938964844,293.1499938964844,0.0005872058682143,-281.550537109375,284.12762451171875,0.7031353116035461,0.050000000745058,0.2259430289268493,283.7582397460937,291.1499938964844,251.4499969482422,250.9832305908203,278.8473205566406,290.8974914550781,284.4714050292969,1.0,0.1061805635690689,0.0936507433652877,0.0936507433652877,1.0,1.0,-0.4819555580615997,0.0016640092944726,0.4802915453910827,-0.1456279903650283,0.0,0.0,1.0,7.97813081741333,60.0,2326.9931640625,-7653.04541015625,12.97171115875244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1364440917969,308.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,6393.59423828125,19080.0,0.0,0.0,0.0232139639556407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044471144676208,0.8044524788856506,-5.375630280468613e-06,0.0,2.355922333663329e-05,0.0,0.0,58.16569900512695,0.0,0.0,0.0,0.4783790111541748,4.0,0.0,1.0
626760,290.00213623046875,297.1499938964844,293.1499938964844,0.0013957086484879,-128.10243225097656,287.0829467773437,0.6942844986915588,0.050000000745058,0.04524627327919,290.5264892578125,297.1499938964844,293.1499938964844,0.0011145444586873,-107.72297668457033,286.65338134765625,0.6942844986915588,0.050000000745058,0.0476465076208114,290.031982421875,297.1499938964844,293.1499938964844,0.0010081204818561,-71.96654510498047,286.41314697265625,0.6942844986915588,0.050000000745058,0.0351915471255779,289.73760986328125,297.1499938964844,293.1499938964844,0.001473641837947,-142.4303741455078,287.1771240234375,0.6942844986915588,0.050000000745058,0.0476465076208114,290.8913879394531,297.1499938964844,293.1499938964844,0.0009784165304154,-448.5801086425781,286.46484375,0.6942844986915588,0.050000000745058,0.2260145097970962,285.2174072265625,291.1499938964844,251.4499969482422,250.983154296875,278.8466796875,290.891357421875,285.90106201171875,1.0,0.1074353978037834,0.0783999860286712,0.0783999860286712,0.9994388818740844,1.0,-0.4821080267429352,0.0006189183914102,0.4814891219139099,-0.1466868966817855,0.0,0.0,1.0,8.360694885253906,60.0,2882.664306640625,-7647.07861328125,13.293905258178713,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8182373046875,308.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,11598.642578125,19080.0,0.0,0.0,0.0417788326740264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095028519630432,1.0950384140014648,-9.90447460935684e-06,0.0,4.2400202801218256e-05,0.0,0.0,146.0137176513672,0.0,0.0,0.0,0.611292839050293,4.0,0.0,1.0
626820,290.0389099121094,297.1499938964844,293.1499938964844,0.002538395114243,-219.9277801513672,290.8733825683594,0.6784042119979858,0.050000000745058,0.0452751405537128,290.54571533203125,297.1499938964844,293.1499938964844,0.0021043699234724,-192.05563354492188,290.2196350097656,0.6784042119979858,0.050000000745058,0.0476769022643566,290.0630187988281,297.1499938964844,293.1499938964844,0.0021831688936799,-147.1591339111328,290.2990417480469,0.6784042119979858,0.050000000745058,0.0352139957249164,289.76275634765625,297.1499938964844,293.1499938964844,0.0027484274469316,-250.6680145263672,291.1732482910156,0.6784042119979858,0.050000000745058,0.0476769022643566,290.9130249023437,297.1499938964844,293.1499938964844,0.0018191476119682,-787.5890502929688,289.803466796875,0.6784042119979858,0.050000000745058,0.2261586934328079,287.19140625,291.1499938964844,251.4499969482422,250.98269653320312,278.8643798828125,290.9081726074219,287.5462951660156,1.0,0.1099167540669441,0.0505740940570831,0.0505740940570831,0.9983166456222534,1.0,-0.4824156165122986,6.632175063714385e-05,0.4823492765426636,-0.1472740173339843,0.0,0.0,1.0,9.132808685302734,60.0,2394.36376953125,-7303.2783203125,13.944266319274902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8363037109375,306.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,16799.642578125,19080.0,0.0,0.0,0.0791759639978408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182965517044067,1.3183108568191528,-1.4352647667692509e-05,0.0,8.03535440354608e-05,0.0,0.0,254.7386474609375,0.0,0.0,0.0,0.7234879732131958,4.0,0.0,1.0
626880,290.0389099121094,297.1499938964844,293.1499938964844,0.002538395114243,-219.9277801513672,290.8733825683594,0.6784042119979858,0.050000000745058,0.0452751405537128,290.54571533203125,297.1499938964844,293.1499938964844,0.0021043699234724,-192.05563354492188,290.2196350097656,0.6784042119979858,0.050000000745058,0.0476769022643566,290.0630187988281,297.1499938964844,293.1499938964844,0.0021831688936799,-147.1591339111328,290.2990417480469,0.6784042119979858,0.050000000745058,0.0352139957249164,289.76275634765625,297.1499938964844,293.1499938964844,0.0027484274469316,-250.6680145263672,291.1732482910156,0.6784042119979858,0.050000000745058,0.0476769022643566,290.9130249023437,297.1499938964844,293.1499938964844,0.0018191476119682,-787.5890502929688,289.803466796875,0.6784042119979858,0.050000000745058,0.2261586934328079,287.19140625,291.1499938964844,251.4499969482422,250.98269653320312,278.8643798828125,290.9081726074219,287.5462951660156,1.0,0.1099167540669441,0.0505740940570831,0.0505740940570831,0.9983166456222534,1.0,-0.4824156165122986,6.632175063714385e-05,0.4823492765426636,-0.1472740173339843,0.0,0.0,1.0,9.132808685302734,60.0,2394.36376953125,-7303.2783203125,13.944266319274902,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8363037109375,306.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,16799.642578125,19080.0,0.0,0.0,0.0791759639978408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182965517044067,1.3183108568191528,-1.4352647667692509e-05,0.0,8.03535440354608e-05,0.0,0.0,254.7386474609375,0.0,0.0,0.0,0.7234879732131958,4.0,0.0,1.0
626940,290.0909118652344,297.1499938964844,293.1499938964844,0.0035331132821738,-293.1767272949219,293.5148010253906,0.664732038974762,0.050000000745058,0.0453043133020401,290.577392578125,297.1499938964844,293.1499938964844,0.0029646854382008,-259.841552734375,292.6908874511719,0.664732038974762,0.050000000745058,0.047707624733448,290.1086120605469,297.1499938964844,293.1499938964844,0.0031980434432625,-206.828857421875,293.0072937011719,0.664732038974762,0.050000000745058,0.0352366901934146,289.8044738769531,297.1499938964844,293.1499938964844,0.003871751949191,-337.27203369140625,293.9846496582031,0.664732038974762,0.050000000745058,0.047707624733448,290.9502258300781,297.1499938964844,293.1499938964844,0.002537741092965,-1056.063720703125,292.0757751464844,0.664732038974762,0.050000000745058,0.2263044416904449,288.4167785644531,291.1499938964844,251.4499969482422,250.9818420410156,278.8941345214844,290.94354248046875,288.6868591308594,1.0,0.1123600229620933,0.0264155659824609,0.0264155659824609,0.9971944689750672,1.0,-0.4827264845371246,6.111402854003245e-06,0.4827203750610351,-0.1473711282014846,0.0,0.0,1.0,9.91330909729004,60.0,1784.847412109375,-7039.24267578125,14.602360725402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67071533203125,305.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18434.380859375,20160.0,0.0,0.0,0.1146730259060859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809484243392944,1.3809641599655151,-1.574927955516614e-05,0.0,0.0001163785491371,0.0,0.0,292.8115539550781,0.0,0.0,0.0,0.7699337601661682,4.0,0.0,1.0
627000,290.0909118652344,297.1499938964844,293.1499938964844,0.0035331132821738,-293.1767272949219,293.5148010253906,0.664732038974762,0.050000000745058,0.0453043133020401,290.577392578125,297.1499938964844,293.1499938964844,0.0029646854382008,-259.841552734375,292.6908874511719,0.664732038974762,0.050000000745058,0.047707624733448,290.1086120605469,297.1499938964844,293.1499938964844,0.0031980434432625,-206.828857421875,293.0072937011719,0.664732038974762,0.050000000745058,0.0352366901934146,289.8044738769531,297.1499938964844,293.1499938964844,0.003871751949191,-337.27203369140625,293.9846496582031,0.664732038974762,0.050000000745058,0.047707624733448,290.9502258300781,297.1499938964844,293.1499938964844,0.002537741092965,-1056.063720703125,292.0757751464844,0.664732038974762,0.050000000745058,0.2263044416904449,288.4167785644531,291.1499938964844,251.4499969482422,250.9818420410156,278.8941345214844,290.94354248046875,288.6868591308594,1.0,0.1123600229620933,0.0264155659824609,0.0264155659824609,0.9971944689750672,1.0,-0.4827264845371246,6.111402854003245e-06,0.4827203750610351,-0.1473711282014846,0.0,0.0,1.0,9.91330909729004,60.0,1784.847412109375,-7039.24267578125,14.602360725402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67071533203125,305.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18434.380859375,20160.0,0.0,0.0,0.1146730259060859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809484243392944,1.3809641599655151,-1.574927955516614e-05,0.0,0.0001163785491371,0.0,0.0,292.8115539550781,0.0,0.0,0.0,0.7699337601661682,4.0,0.0,1.0
627060,290.1465148925781,297.1499938964844,293.1499938964844,0.0044122668914496,-350.7509155273437,295.58428955078125,0.6529757380485535,0.050000000745058,0.0453337803483009,290.6128234863281,297.1499938964844,293.1499938964844,0.0037102606147527,-313.3775634765625,294.63232421875,0.6529757380485535,0.050000000745058,0.0477386526763439,290.1585693359375,297.1499938964844,293.1499938964844,0.0040841251611709,-253.73269653320312,295.1288757324219,0.6529757380485535,0.050000000745058,0.0352596081793308,289.85137939453125,297.1499938964844,293.1499938964844,0.0048910556361079,-405.7637939453125,296.19415283203125,0.6529757380485535,0.050000000745058,0.0477386526763439,290.9929504394531,297.1499938964844,293.1499938964844,0.0031432618852704,-1264.1644287109375,293.8460388183594,0.6529757380485535,0.050000000745058,0.2264516204595565,289.386474609375,291.1499938964844,251.4499969482422,250.98062133789065,278.9283447265625,290.9857177734375,289.6072692871094,1.0,0.1147648468613624,0.0059447512030601,0.0059447512030601,0.9961759448051452,1.0,-0.483040452003479,5.863020078322734e-07,0.4830398857593536,-0.1474137604236602,0.0,0.0,1.0,10.701571464538574,48.0,1345.60107421875,-6939.76806640625,15.267834663391112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1993408203125,305.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19805.279296875,20160.0,0.0,0.0,0.1464549154043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313758611679075,1.431392788887024,-1.6920495909289457e-05,0.0,0.0001486331166233,0.0,0.0,326.0747375488281,0.0,0.0,0.0,0.7819744348526001,4.0,0.0,1.0
627120,290.1465148925781,297.1499938964844,293.1499938964844,0.0044122668914496,-350.7509155273437,295.58428955078125,0.6529757380485535,0.050000000745058,0.0453337803483009,290.6128234863281,297.1499938964844,293.1499938964844,0.0037102606147527,-313.3775634765625,294.63232421875,0.6529757380485535,0.050000000745058,0.0477386526763439,290.1585693359375,297.1499938964844,293.1499938964844,0.0040841251611709,-253.73269653320312,295.1288757324219,0.6529757380485535,0.050000000745058,0.0352596081793308,289.85137939453125,297.1499938964844,293.1499938964844,0.0048910556361079,-405.7637939453125,296.19415283203125,0.6529757380485535,0.050000000745058,0.0477386526763439,290.9929504394531,297.1499938964844,293.1499938964844,0.0031432618852704,-1264.1644287109375,293.8460388183594,0.6529757380485535,0.050000000745058,0.2264516204595565,289.386474609375,291.1499938964844,251.4499969482422,250.98062133789065,278.9283447265625,290.9857177734375,289.6072692871094,1.0,0.1147648468613624,0.0059447512030601,0.0059447512030601,0.9961759448051452,1.0,-0.483040452003479,5.863020078322734e-07,0.4830398857593536,-0.1474137604236602,0.0,0.0,1.0,10.701571464538574,48.0,1345.60107421875,-6939.76806640625,15.267834663391112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1993408203125,305.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19805.279296875,20160.0,0.0,0.0,0.1464549154043197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313758611679075,1.431392788887024,-1.6920495909289457e-05,0.0,0.0001486331166233,0.0,0.0,326.0747375488281,0.0,0.0,0.0,0.7819744348526001,4.0,0.0,1.0
627180,290.2010803222656,297.1499938964844,293.1499938964844,0.0052265007980167,-397.4196166992188,297.2699279785156,0.6449608206748962,0.050000000745058,0.0453568696975708,290.6482238769531,297.1499938964844,293.1499938964844,0.0043816370889544,-356.93487548828125,296.2180480957031,0.6449608206748962,0.050000000745058,0.0477629676461219,290.2079772949219,297.1499938964844,293.1499938964844,0.0048959734849631,-291.7604675292969,296.8568420410156,0.6449608206748962,0.050000000745058,0.0352775640785694,289.8981018066406,297.1499938964844,293.1499938964844,0.0058681098744273,-461.6828002929688,297.9997253417969,0.6449608206748962,0.050000000745058,0.0477629676461219,291.0362854003906,297.1499938964844,293.1499938964844,0.0036696698516607,-1430.5528564453125,295.2821350097656,0.6449608206748962,0.050000000745058,0.2265669554471969,290.1876220703125,291.1499938964844,251.4499969482422,250.97906494140625,278.9631042480469,291.0291442871094,290.37274169921875,1.0,0.1165531650185585,0.0,0.0,1.0,1.0,-0.4832864999771118,2.6147046128244256e-07,0.4832862615585327,-0.1474339663982391,0.0,0.0,1.0,11.319360733032228,36.0,1056.043701171875,-6960.95361328125,15.78993034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2845153808594,305.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,20063.921875,20160.0,0.0,0.0,0.173396036028862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406918287277222,1.4407089948654177,-1.7141464923042804e-05,0.0,0.0001759749429766,0.0,0.0,332.4830322265625,0.0,0.0,0.0,0.7866414189338684,4.0,0.0,1.0
627240,290.2010803222656,297.1499938964844,293.1499938964844,0.0052265007980167,-397.4196166992188,297.2699279785156,0.6449608206748962,0.050000000745058,0.0453568696975708,290.6482238769531,297.1499938964844,293.1499938964844,0.0043816370889544,-356.93487548828125,296.2180480957031,0.6449608206748962,0.050000000745058,0.0477629676461219,290.2079772949219,297.1499938964844,293.1499938964844,0.0048959734849631,-291.7604675292969,296.8568420410156,0.6449608206748962,0.050000000745058,0.0352775640785694,289.8981018066406,297.1499938964844,293.1499938964844,0.0058681098744273,-461.6828002929688,297.9997253417969,0.6449608206748962,0.050000000745058,0.0477629676461219,291.0362854003906,297.1499938964844,293.1499938964844,0.0036696698516607,-1430.5528564453125,295.2821350097656,0.6449608206748962,0.050000000745058,0.2265669554471969,290.1876220703125,291.1499938964844,251.4499969482422,250.97906494140625,278.9631042480469,291.0291442871094,290.37274169921875,1.0,0.1165531650185585,0.0,0.0,1.0,1.0,-0.4832864999771118,2.6147046128244256e-07,0.4832862615585327,-0.1474339663982391,0.0,0.0,1.0,11.319360733032228,36.0,1056.043701171875,-6960.95361328125,15.78993034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2845153808594,305.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,20063.921875,20160.0,0.0,0.0,0.173396036028862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406918287277222,1.4407089948654177,-1.7141464923042804e-05,0.0,0.0001759749429766,0.0,0.0,332.4830322265625,0.0,0.0,0.0,0.7866414189338684,4.0,0.0,1.0
627300,290.2269287109375,297.1499938964844,293.1499938964844,0.0056213210336863,-417.744384765625,298.0071716308594,0.6421735882759094,0.050000000745058,0.0453655682504177,290.66534423828125,297.1499938964844,293.1499938964844,0.0046991109848022,-375.9093322753906,296.91217041015625,0.6421735882759094,0.050000000745058,0.0477721281349659,290.23175048828125,297.1499938964844,293.1499938964844,0.0052863298915326,-308.2866516113281,297.6117553710937,0.6421735882759094,0.050000000745058,0.0352843292057514,289.9205322265625,297.1499938964844,293.1499938964844,0.006354653276503,-486.1124572753906,298.7905578613281,0.6421735882759094,0.050000000745058,0.0477721281349659,291.057373046875,297.1499938964844,293.1499938964844,0.0039115981198847,-1502.21240234375,295.9080505371094,0.6421735882759094,0.050000000745058,0.2266104072332382,290.5413513183594,291.1499938964844,251.4499969482422,250.97817993164065,278.97998046875,291.0503845214844,290.7137756347656,1.0,0.1172195151448249,0.0,0.0,1.0,1.0,-0.4833791851997375,2.615186360799271e-07,0.4833789467811584,-0.1474363356828689,0.0,0.0,1.0,11.552120208740234,36.0,958.1604614257812,-7011.56689453125,15.986787796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4908142089844,305.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,20110.07421875,21240.0,0.0,0.0,0.1848721802234649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423478841781616,1.442365050315857,-1.7180895156343468e-05,0.0,0.0001876217575045,0.0,0.0,333.6308898925781,0.0,0.0,0.0,0.8024709820747375,4.0,0.0,1.0
627360,290.25164794921875,297.1499938964844,293.1499938964844,0.0060117249377071,-436.36376953125,298.6893005371094,0.6400625705718994,0.050000000745058,0.045372400432825,290.681884765625,297.1499938964844,293.1499938964844,0.0050076786428689,-393.2947387695313,297.5548095703125,0.6400625705718994,0.050000000745058,0.0477793216705322,290.2547302246094,297.1499938964844,293.1499938964844,0.0056703966110944,-323.4080505371094,298.3095092773437,0.6400625705718994,0.050000000745058,0.0352896451950073,289.942138671875,297.1499938964844,293.1499938964844,0.0068447347730398,-508.5330810546875,299.52252197265625,0.6400625705718994,0.050000000745058,0.0477793216705322,291.0778503417969,297.1499938964844,293.1499938964844,0.0041422648355364,-1567.43603515625,296.48651123046875,0.6400625705718994,0.050000000745058,0.2266445457935333,290.8727722167969,291.1499938964844,251.4499969482422,250.97720336914065,278.9963684082031,291.0710754394531,291.0362548828125,1.0,0.117735780775547,0.0,0.0,1.0,1.0,-0.4834520220756531,2.615547032291943e-07,0.4834517538547516,-0.147433653473854,0.0,0.0,1.0,11.735061645507812,25.0,889.6409301757812,-7095.009765625,16.141563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.781494140625,305.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,20883.939453125,21240.0,0.0,0.0,0.1950051486492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698377847671509,1.4698556661605835,-1.7842041415860876e-05,0.0,0.0001979054359253,0.0,0.0,353.07305908203125,0.0,0.0,0.0,0.8029639720916748,4.0,0.0,1.0
627420,290.297607421875,297.1499938964844,293.1499938964844,0.006782928481698,-468.8113403320313,299.920654296875,0.6375032067298889,0.050000000745058,0.0453809797763824,290.7132263183594,297.1499938964844,293.1499938964844,0.0056015108712017,-423.6072387695313,298.7174377441406,0.6375032067298889,0.050000000745058,0.0477883592247962,290.2982177734375,297.1499938964844,293.1499938964844,0.0064240857027471,-349.7367553710937,299.5674743652344,0.6375032067298889,0.050000000745058,0.0352963171899318,289.982666015625,297.1499938964844,293.1499938964844,0.007841826416552,-547.7437744140625,300.8431701660156,0.6375032067298889,0.050000000745058,0.0477883592247962,291.1166381835937,297.1499938964844,293.1499938964844,0.0045732143335044,-1679.990478515625,297.53277587890625,0.6375032067298889,0.050000000745058,0.2266874015331268,291.4928283691406,291.1499938964844,251.4499969482422,250.9750823974609,279.0274353027344,291.1103515625,291.6439514160156,1.0,0.1183707565069198,0.0,0.0,1.0,1.0,-0.4835434556007385,2.615936978145328e-07,0.4835432171821594,-0.1474142670631408,0.0,0.0,0.9320442080497742,11.964903831481934,25.0,802.6742553710938,-7279.04541015625,16.336076736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55419921875,306.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,21687.50390625,21240.0,0.0,0.0,0.2112781405448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454276204109192,1.454293966293335,-1.7747444871929474e-05,0.0,0.0002144204481737,0.0,0.0,345.6839294433594,0.0,0.0,0.0,0.7944777011871338,4.0,0.0,1.0
627480,290.297607421875,297.1499938964844,293.1499938964844,0.006782928481698,-468.8113403320313,299.920654296875,0.6375032067298889,0.050000000745058,0.0453809797763824,290.7132263183594,297.1499938964844,293.1499938964844,0.0056015108712017,-423.6072387695313,298.7174377441406,0.6375032067298889,0.050000000745058,0.0477883592247962,290.2982177734375,297.1499938964844,293.1499938964844,0.0064240857027471,-349.7367553710937,299.5674743652344,0.6375032067298889,0.050000000745058,0.0352963171899318,289.982666015625,297.1499938964844,293.1499938964844,0.007841826416552,-547.7437744140625,300.8431701660156,0.6375032067298889,0.050000000745058,0.0477883592247962,291.1166381835937,297.1499938964844,293.1499938964844,0.0045732143335044,-1679.990478515625,297.53277587890625,0.6375032067298889,0.050000000745058,0.2266874015331268,291.4928283691406,291.1499938964844,251.4499969482422,250.9750823974609,279.0274353027344,291.1103515625,291.6439514160156,1.0,0.1183707565069198,0.0,0.0,1.0,1.0,-0.4835434556007385,2.615936978145328e-07,0.4835432171821594,-0.1474142670631408,0.0,0.0,0.9320442080497742,11.964903831481934,25.0,802.6742553710938,-7279.04541015625,16.336076736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55419921875,306.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,21687.50390625,21240.0,0.0,0.0,0.2112781405448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454276204109192,1.454293966293335,-1.7747444871929474e-05,0.0,0.0002144204481737,0.0,0.0,345.6839294433594,0.0,0.0,0.0,0.7944777011871338,4.0,0.0,1.0
627540,290.3392333984375,297.1499938964844,293.1499938964844,0.0075545324943959,-496.1597900390625,301.0061950683594,0.6352314949035645,0.050000000745058,0.0453888736665248,290.7421264648437,297.1499938964844,293.1499938964844,0.0061749499291181,-449.1643676757813,299.7455444335937,0.6352314949035645,0.050000000745058,0.0477966703474521,290.3385009765625,297.1499938964844,293.1499938964844,0.0071719703264534,-371.8896484375,300.6744384765625,0.6352314949035645,0.050000000745058,0.0353024564683437,290.01959228515625,297.1499938964844,293.1499938964844,0.0088813789188861,-580.9496459960938,302.00653076171875,0.6352314949035645,0.050000000745058,0.0477966703474521,291.15240478515625,297.1499938964844,293.1499938964844,0.0049728779122233,-1773.6048583984375,298.4583740234375,0.6352314949035645,0.050000000745058,0.2267268151044845,292.0655822753906,291.1499938964844,251.4499969482422,250.97271728515625,279.0564880371094,291.1466064453125,292.203369140625,1.0,0.1189964115619659,0.0,0.0,1.0,1.0,-0.4836275577545166,2.616276049138833e-07,0.4836272895336151,-0.1473914235830307,0.0,0.0,0.7712151408195496,12.176348686218262,25.0,731.7755126953125,-7417.5810546875,16.51508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5001220703125,307.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,23847.138671875,20160.0,0.0,0.0,0.2223545163869857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716041803359983,1.2716193199157717,-1.521209742350038e-05,0.0,0.000225661569857,0.0,0.0,250.03628540039065,0.0,0.0,0.0,0.6914729475975037,4.0,0.0,1.0
627600,290.3392333984375,297.1499938964844,293.1499938964844,0.0075545324943959,-496.1597900390625,301.0061950683594,0.6352314949035645,0.050000000745058,0.0453888736665248,290.7421264648437,297.1499938964844,293.1499938964844,0.0061749499291181,-449.1643676757813,299.7455444335937,0.6352314949035645,0.050000000745058,0.0477966703474521,290.3385009765625,297.1499938964844,293.1499938964844,0.0071719703264534,-371.8896484375,300.6744384765625,0.6352314949035645,0.050000000745058,0.0353024564683437,290.01959228515625,297.1499938964844,293.1499938964844,0.0088813789188861,-580.9496459960938,302.00653076171875,0.6352314949035645,0.050000000745058,0.0477966703474521,291.15240478515625,297.1499938964844,293.1499938964844,0.0049728779122233,-1773.6048583984375,298.4583740234375,0.6352314949035645,0.050000000745058,0.2267268151044845,292.0655822753906,291.1499938964844,251.4499969482422,250.97271728515625,279.0564880371094,291.1466064453125,292.203369140625,1.0,0.1189964115619659,0.0,0.0,1.0,1.0,-0.4836275577545166,2.616276049138833e-07,0.4836272895336151,-0.1473914235830307,0.0,0.0,0.7712151408195496,12.176348686218262,25.0,731.7755126953125,-7417.5810546875,16.51508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5001220703125,307.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,23847.138671875,20160.0,0.0,0.0,0.2223545163869857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716041803359983,1.2716193199157717,-1.521209742350038e-05,0.0,0.000225661569857,0.0,0.0,250.03628540039065,0.0,0.0,0.0,0.6914729475975037,4.0,0.0,1.0
627660,290.3766784667969,297.1499938964844,293.1499938964844,0.0083658741787076,-521.5750732421875,301.96661376953125,0.6330000162124634,0.050000000745058,0.0453968793153762,290.76861572265625,297.1499938964844,293.1499938964844,0.0067549012601375,-472.8098449707031,300.6527404785156,0.6330000162124634,0.050000000745058,0.0478051006793975,290.375,297.1499938964844,293.1499938964844,0.0079524358734488,-392.3673095703125,301.65240478515625,0.6330000162124634,0.050000000745058,0.0353086851537227,290.0531311035156,297.1499938964844,293.1499938964844,0.0100228199735283,-611.85986328125,303.0385437011719,0.6330000162124634,0.050000000745058,0.0478051006793975,291.1851501464844,297.1499938964844,293.1499938964844,0.0053609828464686,-1859.534423828125,299.2701110839844,0.6330000162124634,0.050000000745058,0.2267668098211288,292.5589294433594,291.1499938964844,251.4499969482422,250.9701385498047,279.0836486816406,291.17987060546875,292.6612243652344,1.0,0.1196114793419838,0.0,0.0,1.0,1.0,-0.4837128520011902,2.61661398326396e-07,0.4837126135826111,-0.1473666727542877,0.0,0.0,0.5490493774414062,12.390872955322266,25.0,556.5452270507812,-7223.19921875,16.696758270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5760498046875,307.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,25312.1875,20160.0,0.0,0.0,0.2280895262956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747315764427185,0.7747409343719482,-9.36910328164231e-06,0.0,0.000231481870287,0.0,0.0,82.68675994873047,0.0,0.0,0.0,0.4906173944473266,4.0,0.0,1.0
627720,290.3766784667969,297.1499938964844,293.1499938964844,0.0083658741787076,-521.5750732421875,301.96661376953125,0.6330000162124634,0.050000000745058,0.0453968793153762,290.76861572265625,297.1499938964844,293.1499938964844,0.0067549012601375,-472.8098449707031,300.6527404785156,0.6330000162124634,0.050000000745058,0.0478051006793975,290.375,297.1499938964844,293.1499938964844,0.0079524358734488,-392.3673095703125,301.65240478515625,0.6330000162124634,0.050000000745058,0.0353086851537227,290.0531311035156,297.1499938964844,293.1499938964844,0.0100228199735283,-611.85986328125,303.0385437011719,0.6330000162124634,0.050000000745058,0.0478051006793975,291.1851501464844,297.1499938964844,293.1499938964844,0.0053609828464686,-1859.534423828125,299.2701110839844,0.6330000162124634,0.050000000745058,0.2267668098211288,292.5589294433594,291.1499938964844,251.4499969482422,250.9701385498047,279.0836486816406,291.17987060546875,292.6612243652344,1.0,0.1196114793419838,0.0,0.0,1.0,1.0,-0.4837128520011902,2.61661398326396e-07,0.4837126135826111,-0.1473666727542877,0.0,0.0,0.5490493774414062,12.390872955322266,25.0,556.5452270507812,-7223.19921875,16.696758270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5760498046875,307.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,25312.1875,20160.0,0.0,0.0,0.2280895262956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747315764427185,0.7747409343719482,-9.36910328164231e-06,0.0,0.000231481870287,0.0,0.0,82.68675994873047,0.0,0.0,0.0,0.4906173944473266,4.0,0.0,1.0
627780,290.4101867675781,297.1499938964844,293.1499938964844,0.0093996468931436,-555.7853393554688,302.8109741210937,0.6308576464653015,0.050000000745058,0.0454047992825508,290.7925720214844,297.1499938964844,293.1499938964844,0.0074590351432561,-504.2710266113281,301.4249572753906,0.6308576464653015,0.050000000745058,0.0478134416043758,290.4076538085937,297.1499938964844,293.1499938964844,0.0089333364740014,-419.3453674316406,302.5072021484375,0.6308576464653015,0.050000000745058,0.0353148430585861,290.0835266113281,297.1499938964844,293.1499938964844,0.0115480199456214,-653.09619140625,303.9677429199219,0.6308576464653015,0.050000000745058,0.0478134416043758,291.2146911621094,297.1499938964844,293.1499938964844,0.0058145374059677,-1975.695068359375,299.9288024902344,0.6308576464653015,0.050000000745058,0.2268063724040985,292.80908203125,291.1499938964844,251.4499969482422,250.9673767089844,279.1087951660156,291.2099609375,292.804931640625,1.0,0.1202161908149719,0.0,0.0,1.0,1.0,-0.4837972819805145,2.6169377065343724e-07,0.483797013759613,-0.1473394781351089,0.0,0.0,0.3067890703678131,12.60314655303955,25.0,33.91862869262695,-6209.27392578125,16.876588821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8453674316406,306.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,23187.408203125,20160.0,0.0,0.0,0.2272375524044037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134480118751526,0.3134538829326629,-5.8874875321635045e-06,0.0,0.000230617224588,0.0,0.0,17.84640121459961,0.0,0.0,0.0,0.3377212882041931,4.0,0.0,1.0
627840,290.4101867675781,297.1499938964844,293.1499938964844,0.0093996468931436,-555.7853393554688,302.8109741210937,0.6308576464653015,0.050000000745058,0.0454047992825508,290.7925720214844,297.1499938964844,293.1499938964844,0.0074590351432561,-504.2710266113281,301.4249572753906,0.6308576464653015,0.050000000745058,0.0478134416043758,290.4076538085937,297.1499938964844,293.1499938964844,0.0089333364740014,-419.3453674316406,302.5072021484375,0.6308576464653015,0.050000000745058,0.0353148430585861,290.0835266113281,297.1499938964844,293.1499938964844,0.0115480199456214,-653.09619140625,303.9677429199219,0.6308576464653015,0.050000000745058,0.0478134416043758,291.2146911621094,297.1499938964844,293.1499938964844,0.0058145374059677,-1975.695068359375,299.9288024902344,0.6308576464653015,0.050000000745058,0.2268063724040985,292.80908203125,291.1499938964844,251.4499969482422,250.9673767089844,279.1087951660156,291.2099609375,292.804931640625,1.0,0.1202161908149719,0.0,0.0,1.0,1.0,-0.4837972819805145,2.6169377065343724e-07,0.483797013759613,-0.1473394781351089,0.0,0.0,0.3067890703678131,12.60314655303955,25.0,33.91862869262695,-6209.27392578125,16.876588821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8453674316406,306.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,23187.408203125,20160.0,0.0,0.0,0.2272375524044037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134480118751526,0.3134538829326629,-5.8874875321635045e-06,0.0,0.000230617224588,0.0,0.0,17.84640121459961,0.0,0.0,0.0,0.3377212882041931,4.0,0.0,1.0
