time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627900,290.4255676269531,297.1499938964844,293.1499938964844,0.0101392436772584,-582.4852905273438,303.1990661621094,0.6361187696456909,0.050000000745058,0.0453857369720935,290.8036193847656,297.1499938964844,293.1499938964844,0.0079400883987545,-528.6519165039062,301.7547607421875,0.6361187696456909,0.050000000745058,0.0477933660149574,290.422607421875,297.1499938964844,293.1499938964844,0.0096247298642992,-440.05712890625,302.8953552246094,0.6361187696456909,0.050000000745058,0.0353000164031982,290.1004638671875,297.1499938964844,293.1499938964844,0.0170318949967622,-822.485595703125,304.05841064453125,0.6863145232200623,0.0786346942186355,0.0597501397132873,291.2281494140625,297.1499938964844,293.1499938964844,0.0061148814857006,-2067.272216796875,300.1778259277344,0.6361187696456909,0.050000000745058,0.2267111539840698,292.7391662597656,291.1499938964844,251.4499969482422,250.9659423828125,279.1576538085937,291.2237854003906,292.6506042480469,1.0,0.1205304488539695,0.0013003733474761,0.0013003733474761,0.9986996054649352,1.0,-0.4979319274425506,2.8887183134429506e-07,0.4979316294193268,-0.1507838517427444,0.0,0.0,0.2069133967161178,12.197670936584473,25.0,-389.9295349121094,-5546.66845703125,17.421079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58221435546875,305.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21825.861328125,19080.0,0.0,0.0,0.2237520515918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992840766906738,0.1992893368005752,-5.25966743225581e-06,0.0,0.0002270798868266,0.0,0.0,9.788589477539062,0.0,0.0,0.0,0.2936520874500274,4.0,0.0,1.0
627960,290.4403076171875,297.1499938964844,293.1499938964844,0.0111558511853218,-619.5556030273438,303.57940673828125,0.6538776755332947,0.050000000745058,0.0453312173485755,290.8140563964844,297.1499938964844,293.1499938964844,0.0085731940343976,-562.3998413085938,302.0515441894531,0.6538776755332947,0.050000000745058,0.0477359555661678,290.4369201660156,297.1499938964844,293.1499938964844,0.0105636455118656,-468.6053771972656,303.27056884765625,0.6538776755332947,0.050000000745058,0.0352576151490211,290.13983154296875,297.1499938964844,293.1499938964844,0.0387731306254863,-1261.9031982421875,304.03515625,0.8075333833694458,0.1095583289861679,0.0894233137369155,291.24139404296875,297.1499938964844,293.1499938964844,0.0064951078966259,-2194.26708984375,300.3640441894531,0.6538776755332947,0.050000000745058,0.226438820362091,292.4747619628906,291.1499938964844,251.4499969482422,250.9644775390625,279.3523254394531,291.2373352050781,292.2880859375,1.0,0.1208859980106353,0.0257603544741868,0.0257603544741868,0.9891480207443236,1.0,-0.5330285429954529,4.7669395826233085e-06,0.5330237746238708,-0.1587589979171753,0.0,0.0,0.1437838971614837,11.010560989379885,28.0,-902.8919677734376,-5020.51220703125,18.673599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3715209960937,304.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20035.802734375,19080.0,0.0,0.0,0.2182163000106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383134573698043,0.138318195939064,-4.7340517994598486e-06,0.0,0.0002214617998106,0.0,0.0,6.032708644866943,0.0,0.0,0.0,0.2881379723548889,4.0,0.0,1.0
628020,290.47088623046875,297.1499938964844,293.1499938964844,0.0172841567546129,-807.6369018554688,304.0963439941406,0.7217148542404175,0.0712898522615432,0.052567146718502,290.8335876464844,297.1499938964844,293.1499938964844,0.0104034477844834,-654.02587890625,302.627685546875,0.6854560375213623,0.050000000745058,0.0476624555885791,290.4646911621094,297.1499938964844,293.1499938964844,0.0134523017331957,-545.4796752929688,304.05963134765625,0.6854560375213623,0.050000000745058,0.0352033302187919,290.2571716308594,297.1499938964844,293.1499938964844,0.0706117674708366,-1849.8642578125,304.0252380371094,0.9367867708206176,0.1620439738035202,0.12092886865139,291.26971435546875,297.1499938964844,293.1499938964844,0.0075176265090703,-2540.4921875,300.6251525878906,0.6854560375213623,0.050000000745058,0.2260901778936386,291.4700927734375,291.1499938964844,251.4499969482422,250.9614715576172,279.68853759765625,291.2657165527344,291.2709655761719,1.0,0.1218014955520629,0.098942719399929,0.098942719399929,0.988148033618927,1.0,-0.5789735913276672,0.0023593807127326,0.5766142010688782,-0.1660186201333999,0.0,0.0,0.1656614392995834,9.519248008728027,48.0,-1267.5477294921875,-5144.0458984375,20.500259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1075134277344,304.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19180.8515625,19080.0,0.0,0.0,0.2005451172590255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226759329438209,0.1226804479956626,-4.513886779022869e-06,0.0,0.0002035278012044,0.0,0.0,5.088625431060791,0.0,0.0,0.0,0.2814168632030487,4.0,0.0,1.0
628080,290.47088623046875,297.1499938964844,293.1499938964844,0.0172841567546129,-807.6369018554688,304.0963439941406,0.7217148542404175,0.0712898522615432,0.052567146718502,290.8335876464844,297.1499938964844,293.1499938964844,0.0104034477844834,-654.02587890625,302.627685546875,0.6854560375213623,0.050000000745058,0.0476624555885791,290.4646911621094,297.1499938964844,293.1499938964844,0.0134523017331957,-545.4796752929688,304.05963134765625,0.6854560375213623,0.050000000745058,0.0352033302187919,290.2571716308594,297.1499938964844,293.1499938964844,0.0706117674708366,-1849.8642578125,304.0252380371094,0.9367867708206176,0.1620439738035202,0.12092886865139,291.26971435546875,297.1499938964844,293.1499938964844,0.0075176265090703,-2540.4921875,300.6251525878906,0.6854560375213623,0.050000000745058,0.2260901778936386,291.4700927734375,291.1499938964844,251.4499969482422,250.9614715576172,279.68853759765625,291.2657165527344,291.2709655761719,1.0,0.1218014955520629,0.098942719399929,0.098942719399929,0.988148033618927,1.0,-0.5789735913276672,0.0023593807127326,0.5766142010688782,-0.1660186201333999,0.0,0.0,0.1656614392995834,9.519248008728027,48.0,-1267.5477294921875,-5144.0458984375,20.500259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1075134277344,304.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19180.8515625,19080.0,0.0,0.0,0.2005451172590255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226759329438209,0.1226804479956626,-4.513886779022869e-06,0.0,0.0002035278012044,0.0,0.0,5.088625431060791,0.0,0.0,0.0,0.2814168632030487,4.0,0.0,1.0
628140,290.5763244628906,297.1499938964844,293.1499938964844,0.0581972151994705,-1543.801025390625,304.0464782714844,0.9224110245704652,0.1179666966199874,0.096721664071083,290.85369873046875,297.1499938964844,293.1499938964844,0.0123577816411852,-725.9746704101562,303.3302917480469,0.7174139618873596,0.050000000745058,0.0476083159446716,290.523681640625,297.1499938964844,293.1499938964844,0.0448440983891487,-1019.5087890625,304.06207275390625,0.8680394887924194,0.1031460613012313,0.0632818788290023,290.2772216796875,297.1499938964844,293.1499938964844,0.0413267761468887,-1323.333251953125,304.1140441894531,0.8570063710212708,0.2310746163129806,0.0824312344193458,291.3005676269531,297.1499938964844,293.1499938964844,0.0084833828732371,-2809.427734375,301.0458068847656,0.7174139618873596,0.050000000745058,0.2258333563804626,290.86102294921875,291.1499938964844,251.4499969482422,250.9583740234375,279.8882141113281,291.29644775390625,290.8088684082031,1.0,0.1237192749977111,0.1789140403270721,0.1789140403270721,0.9871480464935304,1.0,-0.6190649271011353,0.0263306815177202,0.5927342772483826,-0.1506363302469253,0.0,0.0,0.2525007426738739,8.48168659210205,68.0,-649.2680053710938,-6265.78759765625,22.51282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5430603027344,306.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18911.611328125,18000.0,0.0,0.0,0.1792120337486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684036254882812,0.1684081554412841,-4.535909738478949e-06,0.0,0.0001818774326238,0.0,0.0,7.097690582275391,0.0,0.0,0.0,0.2727063596248626,4.0,0.0,1.0
628200,290.5763244628906,297.1499938964844,293.1499938964844,0.0581972151994705,-1543.801025390625,304.0464782714844,0.9224110245704652,0.1179666966199874,0.096721664071083,290.85369873046875,297.1499938964844,293.1499938964844,0.0123577816411852,-725.9746704101562,303.3302917480469,0.7174139618873596,0.050000000745058,0.0476083159446716,290.523681640625,297.1499938964844,293.1499938964844,0.0448440983891487,-1019.5087890625,304.06207275390625,0.8680394887924194,0.1031460613012313,0.0632818788290023,290.2772216796875,297.1499938964844,293.1499938964844,0.0413267761468887,-1323.333251953125,304.1140441894531,0.8570063710212708,0.2310746163129806,0.0824312344193458,291.3005676269531,297.1499938964844,293.1499938964844,0.0084833828732371,-2809.427734375,301.0458068847656,0.7174139618873596,0.050000000745058,0.2258333563804626,290.86102294921875,291.1499938964844,251.4499969482422,250.9583740234375,279.8882141113281,291.29644775390625,290.8088684082031,1.0,0.1237192749977111,0.1789140403270721,0.1789140403270721,0.9871480464935304,1.0,-0.6190649271011353,0.0263306815177202,0.5927342772483826,-0.1506363302469253,0.0,0.0,0.2525007426738739,8.48168659210205,68.0,-649.2680053710938,-6265.78759765625,22.51282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5430603027344,306.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18911.611328125,18000.0,0.0,0.0,0.1792120337486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684036254882812,0.1684081554412841,-4.535909738478949e-06,0.0,0.0001818774326238,0.0,0.0,7.097690582275391,0.0,0.0,0.0,0.2727063596248626,4.0,0.0,1.0
628260,290.64166259765625,297.1499938964844,293.1499938964844,0.050150778144598,-1404.480712890625,304.09228515625,0.872182309627533,0.1696244478225708,0.0873926281929016,290.8753967285156,297.1499938964844,293.1499938964844,0.0142600564286112,-772.6725463867188,304.089111328125,0.7036954164505005,0.050000000745058,0.0476299785077571,290.6292724609375,297.1499938964844,293.1499938964844,0.0533789917826652,-1133.7330322265625,304.08453369140625,0.88299161195755,0.148219808936119,0.0704853981733322,290.2764587402344,297.1499938964844,293.1499938964844,0.0503265783190727,-1480.7767333984375,304.10894775390625,0.872182309627533,0.3041135966777801,0.0920286402106285,291.33416748046875,297.1499938964844,293.1499938964844,0.0092997616156935,-2977.118408203125,301.59722900390625,0.7036954164505005,0.050000000745058,0.2259360998868942,290.7802429199219,291.1499938964844,251.4499969482422,250.9552154541016,280.0014038085937,291.3300476074219,290.8029479980469,1.0,0.1266010701656341,0.2718627154827118,0.2718627154827118,0.9864447712898254,1.0,-0.628169596195221,0.0566808730363845,0.5714886784553528,-0.12197245657444,0.0,0.0,0.3114443123340606,9.11569881439209,88.0,-54.57839584350586,-7055.23583984375,23.91439247131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0796203613281,308.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.474609375,18000.0,0.0,0.0,0.162944033741951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127446085214615,0.2127489894628524,-4.3889058360946365e-06,0.0,0.0001653674844419,0.0,0.0,8.813380241394043,0.0,0.0,0.0,0.2888040840625763,4.0,0.0,1.0
628320,290.64166259765625,297.1499938964844,293.1499938964844,0.050150778144598,-1404.480712890625,304.09228515625,0.872182309627533,0.1696244478225708,0.0873926281929016,290.8753967285156,297.1499938964844,293.1499938964844,0.0142600564286112,-772.6725463867188,304.089111328125,0.7036954164505005,0.050000000745058,0.0476299785077571,290.6292724609375,297.1499938964844,293.1499938964844,0.0533789917826652,-1133.7330322265625,304.08453369140625,0.88299161195755,0.148219808936119,0.0704853981733322,290.2764587402344,297.1499938964844,293.1499938964844,0.0503265783190727,-1480.7767333984375,304.10894775390625,0.872182309627533,0.3041135966777801,0.0920286402106285,291.33416748046875,297.1499938964844,293.1499938964844,0.0092997616156935,-2977.118408203125,301.59722900390625,0.7036954164505005,0.050000000745058,0.2259360998868942,290.7802429199219,291.1499938964844,251.4499969482422,250.9552154541016,280.0014038085937,291.3300476074219,290.8029479980469,1.0,0.1266010701656341,0.2718627154827118,0.2718627154827118,0.9864447712898254,1.0,-0.628169596195221,0.0566808730363845,0.5714886784553528,-0.12197245657444,0.0,0.0,0.3114443123340606,9.11569881439209,88.0,-54.57839584350586,-7055.23583984375,23.91439247131348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0796203613281,308.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.474609375,18000.0,0.0,0.0,0.162944033741951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127446085214615,0.2127489894628524,-4.3889058360946365e-06,0.0,0.0001653674844419,0.0,0.0,8.813380241394043,0.0,0.0,0.0,0.2888040840625763,4.0,0.0,1.0
628380,290.676513671875,297.1499938964844,293.1499938964844,0.0471942760050296,-1351.2852783203125,304.11700439453125,0.8683875799179077,0.2260379940271377,0.0850493013858795,290.922119140625,297.1499938964844,293.1499938964844,0.0382838733494281,-1271.644775390625,304.0923767089844,0.8379736542701721,0.0956209599971771,0.0802349299192428,290.65203857421875,297.1499938964844,293.1499938964844,0.0480693951249122,-1057.5396728515625,304.1144104003906,0.8683875799179077,0.2074342966079712,0.0661494582891464,290.3013610839844,297.1499938964844,293.1499938964844,0.0473103187978267,-1424.1474609375,304.1282653808594,0.8683875799179077,0.3718297481536865,0.0895610153675079,291.3652038574219,297.1499938964844,293.1499938964844,0.010035328567028,-3088.491455078125,302.1861877441406,0.7071913480758667,0.050000000745058,0.225909024477005,290.9537353515625,291.1499938964844,251.4499969482422,250.95204162597656,280.1405029296875,291.3616638183594,290.9841613769531,1.0,0.1304407119750976,0.3760730624198913,0.3760730624198913,0.9857415556907654,1.0,-0.6571068167686462,0.1168205589056015,0.5402862429618835,-0.0677924826741218,0.0,0.0,0.3267407417297363,9.23001766204834,108.0,192.5840606689453,-7450.26806640625,26.47511863708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0229187011719,308.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.400390625,18000.0,0.0,0.0,0.151766762137413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349142432212829,0.2349186986684799,-4.459765477804467e-06,0.0,0.0001540239754831,0.0,0.0,9.967370986938477,0.0,0.0,0.0,0.2935321927070617,4.0,0.0,1.0
628440,290.676513671875,297.1499938964844,293.1499938964844,0.0471942760050296,-1351.2852783203125,304.11700439453125,0.8683875799179077,0.2260379940271377,0.0850493013858795,290.922119140625,297.1499938964844,293.1499938964844,0.0382838733494281,-1271.644775390625,304.0923767089844,0.8379736542701721,0.0956209599971771,0.0802349299192428,290.65203857421875,297.1499938964844,293.1499938964844,0.0480693951249122,-1057.5396728515625,304.1144104003906,0.8683875799179077,0.2074342966079712,0.0661494582891464,290.3013610839844,297.1499938964844,293.1499938964844,0.0473103187978267,-1424.1474609375,304.1282653808594,0.8683875799179077,0.3718297481536865,0.0895610153675079,291.3652038574219,297.1499938964844,293.1499938964844,0.010035328567028,-3088.491455078125,302.1861877441406,0.7071913480758667,0.050000000745058,0.225909024477005,290.9537353515625,291.1499938964844,251.4499969482422,250.95204162597656,280.1405029296875,291.3616638183594,290.9841613769531,1.0,0.1304407119750976,0.3760730624198913,0.3760730624198913,0.9857415556907654,1.0,-0.6571068167686462,0.1168205589056015,0.5402862429618835,-0.0677924826741218,0.0,0.0,0.3267407417297363,9.23001766204834,108.0,192.5840606689453,-7450.26806640625,26.47511863708496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0229187011719,308.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.400390625,18000.0,0.0,0.0,0.151766762137413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349142432212829,0.2349186986684799,-4.459765477804467e-06,0.0,0.0001540239754831,0.0,0.0,9.967370986938477,0.0,0.0,0.0,0.2935321927070617,4.0,0.0,1.0
628500,290.6846923828125,297.1499938964844,293.1499938964844,0.0454716235399246,-1321.4942626953125,304.1260986328125,0.8658168315887451,0.2557589113712311,0.0834871232509613,290.9690856933594,297.1499938964844,293.1499938964844,0.0554045177996158,-1570.58935546875,304.0718994140625,0.903607964515686,0.1146340891718864,0.0996650904417038,290.6590270996094,297.1499938964844,293.1499938964844,0.0454648323357105,-1027.77783203125,304.1254272460937,0.8658168315887451,0.2377026528120041,0.0649344325065612,290.30865478515625,297.1499938964844,293.1499938964844,0.0455652214586734,-1392.5474853515625,304.1353759765625,0.8658168315887451,0.4064792096614837,0.0879159644246101,291.3795166015625,297.1499938964844,293.1499938964844,0.0104448990896344,-3148.8955078125,302.4712219238281,0.7095624208450317,0.050000000745058,0.225890964269638,291.0199890136719,291.1499938964844,251.4499969482422,250.9504547119141,280.23779296875,291.376220703125,291.03643798828125,1.0,0.1327255368232727,0.4377744197845459,0.4377744197845459,0.9853899478912354,1.0,-0.6742937564849854,0.1617784202098846,0.5125153660774231,-0.0262161809951066,0.0,0.0,0.32858607172966,9.293938636779783,108.0,172.1085205078125,-7519.451171875,28.1317081451416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87286376953125,308.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.76953125,18000.0,0.0,0.0,0.1476625800132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237424612045288,0.2374290823936462,-4.475808509596391e-06,0.0,0.0001498587516834,0.0,0.0,10.118638038635254,0.0,0.0,0.0,0.2942764163017273,4.0,0.0,1.0
628560,290.6915588378906,297.1499938964844,293.1499938964844,0.0446421019732952,-1307.22119140625,304.13189697265625,0.8645404577255249,0.2856368720531463,0.0827187597751617,291.0231018066406,297.1499938964844,293.1499938964844,0.0696412101387977,-1833.613037109375,304.060302734375,0.9604377746582032,0.1316562592983245,0.1166841238737106,290.66571044921875,297.1499938964844,293.1499938964844,0.0446365699172019,-1016.6860961914062,304.13134765625,0.8645404577255249,0.2679423391819,0.0643368139863014,290.3151550292969,297.1499938964844,293.1499938964844,0.0447182953357696,-1377.3406982421875,304.1395263671875,0.8645404577255249,0.4411929249763489,0.0871068388223648,291.393310546875,297.1499938964844,293.1499938964844,0.0109020080417394,-3216.593505859375,302.74835205078125,0.7107247710227966,0.050000000745058,0.2258819043636322,291.0519104003906,291.1499938964844,251.4499969482422,250.94888305664065,280.1123352050781,291.3902282714844,291.0557556152344,1.0,0.1352508664131164,0.4796586334705353,0.4796586334705353,0.985723316669464,1.0,-0.6920969486236572,0.1967569887638092,0.4953399300575256,0.0053410246036946,0.0,0.0,0.3317590057849884,9.412864685058594,128.0,98.61534118652344,-7641.060546875,29.956457138061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6722412109375,308.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.69921875,18000.0,0.0,0.0,0.1444159150123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397177070379257,0.239722192287445,-4.484690634853905e-06,0.0,0.0001465637906221,0.0,0.0,10.245192527770996,0.0,0.0,0.0,0.2948601245880127,4.0,0.0,1.0
628620,290.7276916503906,297.1499938964844,293.1499938964844,0.0574358627200126,-1523.248046875,304.1170654296875,0.8850029706954956,0.3406857848167419,0.0956730470061302,291.0848388671875,297.1499938964844,293.1499938964844,0.0573654733598232,-1603.3204345703125,304.1087646484375,0.8850029706954956,0.1728028059005737,0.1007483303546905,290.69744873046875,297.1499938964844,293.1499938964844,0.0574316345155239,-1184.7159423828125,304.11669921875,0.8850029706954956,0.3245202004909515,0.0744123756885528,290.3437805175781,297.1499938964844,293.1499938964844,0.0574941188097,-1604.6600341796875,304.1222229003906,0.8850029706954956,0.5072711110115051,0.1007483303546905,291.4206848144531,297.1499938964844,293.1499938964844,0.0120675601065158,-3393.989501953125,303.2803039550781,0.6920207142829895,0.050000000745058,0.2260294258594513,290.9524230957031,291.1499938964844,251.4499969482422,250.9457550048828,279.5841064453125,291.41766357421875,290.9271545410156,1.0,0.1409848928451538,0.4931347370147705,0.4931347370147705,0.9863900542259216,1.0,-0.7171596884727478,0.2129852622747421,0.5041744112968445,0.0169450379908084,0.0,0.0,0.3625155091285705,10.436585426330566,148.0,-114.70723724365234,-8002.9150390625,33.72420120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1097717285156,307.7063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.70703125,18000.0,0.0,0.0,0.1410069316625595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595331370830536,0.2595376372337341,-4.515394721238408e-06,0.0,0.0001431041164323,0.0,0.0,11.257568359375,0.0,0.0,0.0,0.2989892661571502,4.0,0.0,1.0
628680,290.7276916503906,297.1499938964844,293.1499938964844,0.0574358627200126,-1523.248046875,304.1170654296875,0.8850029706954956,0.3406857848167419,0.0956730470061302,291.0848388671875,297.1499938964844,293.1499938964844,0.0573654733598232,-1603.3204345703125,304.1087646484375,0.8850029706954956,0.1728028059005737,0.1007483303546905,290.69744873046875,297.1499938964844,293.1499938964844,0.0574316345155239,-1184.7159423828125,304.11669921875,0.8850029706954956,0.3245202004909515,0.0744123756885528,290.3437805175781,297.1499938964844,293.1499938964844,0.0574941188097,-1604.6600341796875,304.1222229003906,0.8850029706954956,0.5072711110115051,0.1007483303546905,291.4206848144531,297.1499938964844,293.1499938964844,0.0120675601065158,-3393.989501953125,303.2803039550781,0.6920207142829895,0.050000000745058,0.2260294258594513,290.9524230957031,291.1499938964844,251.4499969482422,250.9457550048828,279.5841064453125,291.41766357421875,290.9271545410156,1.0,0.1409848928451538,0.4931347370147705,0.4931347370147705,0.9863900542259216,1.0,-0.7171596884727478,0.2129852622747421,0.5041744112968445,0.0169450379908084,0.0,0.0,0.3625155091285705,10.436585426330566,148.0,-114.70723724365234,-8002.9150390625,33.72420120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1097717285156,307.7063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.70703125,18000.0,0.0,0.0,0.1410069316625595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595331370830536,0.2595376372337341,-4.515394721238408e-06,0.0,0.0001431041164323,0.0,0.0,11.257568359375,0.0,0.0,0.0,0.2989892661571502,4.0,0.0,1.0
628740,290.7739562988281,297.1499938964844,293.1499938964844,0.0652878582477569,-1661.1119384765625,304.1149597167969,0.896369218826294,0.3926769196987152,0.1035654991865158,291.12286376953125,297.1499938964844,293.1499938964844,0.0652209296822547,-1748.517333984375,304.1094055175781,0.896369218826294,0.2174270302057266,0.1090594604611396,290.7376708984375,297.1499938964844,293.1499938964844,0.065284825861454,-1291.9520263671875,304.1147155761719,0.896369218826294,0.3784981966018677,0.0805509462952613,290.38104248046875,297.1499938964844,293.1499938964844,0.0653295740485191,-1749.6754150390625,304.1184387207031,0.896369218826294,0.5708139538764954,0.1090594604611396,291.4495849609375,297.1499938964844,293.1499938964844,0.0133865941315889,-3566.19775390625,303.8055725097656,0.6818289160728455,0.050000000745058,0.2261205613613128,290.8453063964844,291.1499938964844,251.4499969482422,250.9427185058593,279.3464050292969,291.44659423828125,290.8363952636719,1.0,0.1476549655199051,0.4993415176868438,0.4993415176868438,0.9870567917823792,1.0,-0.754055380821228,0.2285156548023224,0.525539755821228,0.0257164146751165,0.0,0.0,0.4113552868366241,11.279126167297363,168.0,-98.90716552734376,-8622.5166015625,38.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3056335449219,307.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.158203125,18000.0,0.0,0.0,0.142737329006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086470663547516,0.3086516857147217,-4.631944648281205e-06,0.0,0.0001448602415621,0.0,0.0,14.026884078979492,0.0,0.0,0.0,0.3102745115756988,4.0,0.0,1.0
628800,290.7739562988281,297.1499938964844,293.1499938964844,0.0652878582477569,-1661.1119384765625,304.1149597167969,0.896369218826294,0.3926769196987152,0.1035654991865158,291.12286376953125,297.1499938964844,293.1499938964844,0.0652209296822547,-1748.517333984375,304.1094055175781,0.896369218826294,0.2174270302057266,0.1090594604611396,290.7376708984375,297.1499938964844,293.1499938964844,0.065284825861454,-1291.9520263671875,304.1147155761719,0.896369218826294,0.3784981966018677,0.0805509462952613,290.38104248046875,297.1499938964844,293.1499938964844,0.0653295740485191,-1749.6754150390625,304.1184387207031,0.896369218826294,0.5708139538764954,0.1090594604611396,291.4495849609375,297.1499938964844,293.1499938964844,0.0133865941315889,-3566.19775390625,303.8055725097656,0.6818289160728455,0.050000000745058,0.2261205613613128,290.8453063964844,291.1499938964844,251.4499969482422,250.9427185058593,279.3464050292969,291.44659423828125,290.8363952636719,1.0,0.1476549655199051,0.4993415176868438,0.4993415176868438,0.9870567917823792,1.0,-0.754055380821228,0.2285156548023224,0.525539755821228,0.0257164146751165,0.0,0.0,0.4113552868366241,11.279126167297363,168.0,-98.90716552734376,-8622.5166015625,38.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3056335449219,307.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.158203125,18000.0,0.0,0.0,0.142737329006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086470663547516,0.3086516857147217,-4.631944648281205e-06,0.0,0.0001448602415621,0.0,0.0,14.026884078979492,0.0,0.0,0.0,0.3102745115756988,4.0,0.0,1.0
628860,290.8206481933594,297.1499938964844,293.1499938964844,0.0695113837718963,-1735.9232177734375,304.12060546875,0.902223825454712,0.4433907270431518,0.1078707799315452,291.16510009765625,297.1499938964844,293.1499938964844,0.0694646686315536,-1827.50732421875,304.1168212890625,0.902223825454712,0.2602187395095825,0.1135931238532066,290.7784729003906,297.1499938964844,293.1499938964844,0.0695092678070068,-1350.1456298828125,304.12042236328125,0.902223825454712,0.431334912776947,0.0838994979858398,290.4194030761719,297.1499938964844,293.1499938964844,0.0695405006408691,-1828.3243408203125,304.1229553222656,0.902223825454712,0.6331814527511597,0.1135931238532066,291.4806213378906,297.1499938964844,293.1499938964844,0.0170019716024398,-4025.92431640625,304.1380310058594,0.6995573043823242,0.0627768635749816,0.2483836859464645,290.8075561523437,291.1499938964844,251.4499969482422,250.9397735595703,279.2369689941406,291.4772033691406,290.80279541015625,1.0,0.1552607715129852,0.5019055008888245,0.5019055008888245,0.9873928427696228,1.0,-0.800833523273468,0.2451876997947693,0.5556458234786987,0.033760730177164,0.0,0.0,0.4598288536071777,12.011893272399902,188.0,-59.84383010864258,-9235.876953125,45.577735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,307.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17593.580078125,18000.0,0.0,0.0,0.1499462574720382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681825399398803,0.3681873679161072,-4.8303400035365485e-06,0.0,0.0001521763915661,0.0,0.0,17.933610916137695,0.0,0.0,0.0,0.3263849020004272,4.0,0.0,1.0
628920,290.8206481933594,297.1499938964844,293.1499938964844,0.0695113837718963,-1735.9232177734375,304.12060546875,0.902223825454712,0.4433907270431518,0.1078707799315452,291.16510009765625,297.1499938964844,293.1499938964844,0.0694646686315536,-1827.50732421875,304.1168212890625,0.902223825454712,0.2602187395095825,0.1135931238532066,290.7784729003906,297.1499938964844,293.1499938964844,0.0695092678070068,-1350.1456298828125,304.12042236328125,0.902223825454712,0.431334912776947,0.0838994979858398,290.4194030761719,297.1499938964844,293.1499938964844,0.0695405006408691,-1828.3243408203125,304.1229553222656,0.902223825454712,0.6331814527511597,0.1135931238532066,291.4806213378906,297.1499938964844,293.1499938964844,0.0170019716024398,-4025.92431640625,304.1380310058594,0.6995573043823242,0.0627768635749816,0.2483836859464645,290.8075561523437,291.1499938964844,251.4499969482422,250.9397735595703,279.2369689941406,291.4772033691406,290.80279541015625,1.0,0.1552607715129852,0.5019055008888245,0.5019055008888245,0.9873928427696228,1.0,-0.800833523273468,0.2451876997947693,0.5556458234786987,0.033760730177164,0.0,0.0,0.4598288536071777,12.011893272399902,188.0,-59.84383010864258,-9235.876953125,45.577735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,307.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17593.580078125,18000.0,0.0,0.0,0.1499462574720382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681825399398803,0.3681873679161072,-4.8303400035365485e-06,0.0,0.0001521763915661,0.0,0.0,17.933610916137695,0.0,0.0,0.0,0.3263849020004272,4.0,0.0,1.0
628980,290.8271179199219,297.1499938964844,293.1499938964844,0.0522715412080287,-1435.0152587890625,304.1585693359375,0.8738692998886108,0.5010112524032593,0.088447168469429,291.1756896972656,297.1499938964844,293.1499938964844,0.0522440820932388,-1510.8616943359375,304.1560363769531,0.8738692998886108,0.3082713484764099,0.0931391268968582,290.78973388671875,297.1499938964844,293.1499938964844,0.0522702969610691,-1116.1136474609375,304.1584777832031,0.8738692998886108,0.4890720844268799,0.0687922462821006,290.4307861328125,297.1499938964844,293.1499938964844,0.0522886551916599,-1511.3135986328125,304.1601867675781,0.8738692998886108,0.6999921202659607,0.0931391268968582,291.5433959960937,297.1499938964844,293.1499938964844,0.0412820763885974,-6259.41015625,304.1011962890625,0.8357087969779968,0.0924283489584922,0.3851256370544433,290.7396850585937,291.1499938964844,251.4499969482422,250.9369659423828,279.1859436035156,291.53680419921875,290.7266540527344,1.0,0.163868248462677,0.5025954842567444,0.5025954842567444,0.9877289533615112,1.0,-0.8744054436683655,0.269706666469574,0.6046987771987915,0.044787086546421,0.0,0.0,0.5182141065597534,11.575794219970703,208.0,-102.47551727294922,-10005.564453125,55.23466873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21893310546875,306.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17383.705078125,18000.0,0.0,0.0,0.1624203473329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455821812152862,0.4455873370170593,-5.145992872712668e-06,0.0,0.000164836004842,0.0,0.0,23.998056411743164,0.0,0.0,0.0,0.3498846590518951,4.0,0.0,1.0
629040,290.8271179199219,297.1499938964844,293.1499938964844,0.0522715412080287,-1435.0152587890625,304.1585693359375,0.8738692998886108,0.5010112524032593,0.088447168469429,291.1756896972656,297.1499938964844,293.1499938964844,0.0522440820932388,-1510.8616943359375,304.1560363769531,0.8738692998886108,0.3082713484764099,0.0931391268968582,290.78973388671875,297.1499938964844,293.1499938964844,0.0522702969610691,-1116.1136474609375,304.1584777832031,0.8738692998886108,0.4890720844268799,0.0687922462821006,290.4307861328125,297.1499938964844,293.1499938964844,0.0522886551916599,-1511.3135986328125,304.1601867675781,0.8738692998886108,0.6999921202659607,0.0931391268968582,291.5433959960937,297.1499938964844,293.1499938964844,0.0412820763885974,-6259.41015625,304.1011962890625,0.8357087969779968,0.0924283489584922,0.3851256370544433,290.7396850585937,291.1499938964844,251.4499969482422,250.9369659423828,279.1859436035156,291.53680419921875,290.7266540527344,1.0,0.163868248462677,0.5025954842567444,0.5025954842567444,0.9877289533615112,1.0,-0.8744054436683655,0.269706666469574,0.6046987771987915,0.044787086546421,0.0,0.0,0.5182141065597534,11.575794219970703,208.0,-102.47551727294922,-10005.564453125,55.23466873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21893310546875,306.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17383.705078125,18000.0,0.0,0.0,0.1624203473329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455821812152862,0.4455873370170593,-5.145992872712668e-06,0.0,0.000164836004842,0.0,0.0,23.998056411743164,0.0,0.0,0.0,0.3498846590518951,4.0,0.0,1.0
629100,290.8248596191406,297.1499938964844,293.1499938964844,0.0453341342508792,-1320.3192138671875,304.1695556640625,0.8617615699768066,0.5308774709701538,0.0810607373714447,291.1719055175781,297.1499938964844,293.1499938964844,0.0453132092952728,-1390.1502685546875,304.1674499511719,0.8617615699768066,0.3340174853801727,0.085360862314701,290.7925109863281,297.1499938964844,293.1499938964844,0.0453331880271434,-1026.907958984375,304.1694641113281,0.8617615699768066,0.5184234380722046,0.0630472376942634,290.4325561523437,297.1499938964844,293.1499938964844,0.0453471764922142,-1390.4901123046875,304.1708679199219,0.8617615699768066,0.7340872287750244,0.085360862314701,291.58355712890625,297.1499938964844,293.1499938964844,0.0520852357149124,-7183.4833984375,304.0903625488281,0.8888294100761414,0.104893259704113,0.4437461197376251,290.6961364746094,291.1499938964844,251.4499969482422,250.9356231689453,279.1722412109375,291.5767517089844,290.6864318847656,1.0,0.1685398817062378,0.5026583671569824,0.5026583671569824,0.9878969788551332,1.0,-0.9103296399116516,0.2817124426364898,0.6286171674728394,0.0501840114593505,0.0,0.0,0.5528894662857056,11.522357940673828,208.0,-100.28599548339844,-10422.6376953125,60.734771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64166259765625,306.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17208.45703125,18000.0,0.0,0.0,0.1706334501504898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982830584049225,0.498288482427597,-5.401685939432355e-06,0.0,0.0001731712545733,0.0,0.0,28.89168930053711,0.0,0.0,0.0,0.3669578433036804,4.0,0.0,1.0
629160,290.8255615234375,297.1499938964844,293.1499938964844,0.0393288284540176,-1222.7647705078125,304.1768798828125,0.8510294556617737,0.5601974725723267,0.0748621746897697,291.1677551269531,297.1499938964844,293.1499938964844,0.0393131263554096,-1287.471435546875,304.1751403808594,0.8510294556617737,0.3598919212818146,0.0788334757089614,290.7982482910156,297.1499938964844,293.1499938964844,0.0393281169235706,-951.033935546875,304.1767883300781,0.8510294556617737,0.5471624135971069,0.0582261383533477,290.436279296875,297.1499938964844,293.1499938964844,0.0393386147916317,-1287.72900390625,304.1779479980469,0.8510294556617737,0.7677797079086304,0.0788334757089614,291.62530517578125,297.1499938964844,293.1499938964844,0.0624156855046749,-8072.22509765625,304.0824890136719,0.9415117502212524,0.116536870598793,0.4977646470069885,290.6639404296875,291.1499938964844,251.4499969482422,250.934326171875,279.1625366210937,291.6186218261719,290.6570739746094,1.0,0.1734535247087478,0.5025438666343689,0.5025438666343689,0.988037109375,1.0,-0.9462680220603944,0.2937316298484802,0.6525363922119141,0.0555624701082706,0.0,0.0,0.5885703563690186,11.557646751403809,228.0,-87.85307312011719,-10838.4130859375,66.77388763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0581359863281,306.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17027.599609375,18000.0,0.0,0.0,0.1800722330808639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586017966270447,0.5586075186729431,-5.745661383116385e-06,0.0,0.0001827504311222,0.0,0.0,35.42446517944336,0.0,0.0,0.0,0.3878580033779144,4.0,0.0,1.0
629220,290.8587646484375,297.1499938964844,293.1499938964844,0.0505192317068576,-1408.797607421875,304.14752197265625,0.8703038692474365,0.6125040054321289,0.0862238109111785,291.1806640625,297.1499938964844,293.1499938964844,0.0505069941282272,-1483.4083251953125,304.1463623046875,0.8703038692474365,0.4076126515865326,0.0907978266477584,290.8349914550781,297.1499938964844,293.1499938964844,0.0505186766386032,-1095.7274169921875,304.1474609375,0.8703038692474365,0.5994100570678711,0.0670629665255546,290.4657287597656,297.1499938964844,293.1499938964844,0.0505268611013889,-1483.608642578125,304.14825439453125,0.8703038692474365,0.8306673169136047,0.0907978266477584,291.6962890625,297.1499938964844,293.1499938964844,0.0638182163238525,-8183.61865234375,304.1040954589844,0.9180792570114136,0.1406944543123245,0.50190269947052,290.6200561523437,291.1499938964844,251.4499969482422,250.931884765625,279.1517639160156,291.6922912597656,290.6176147460937,1.0,0.1839540004730224,0.502130925655365,0.502130925655365,0.9883173108100892,1.0,-1.0045093297958374,0.313289076089859,0.6912202835083008,0.0643862932920456,0.0,0.0,0.6625267267227173,12.930814743041992,248.0,-53.45244598388672,-11542.2119140625,79.68524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93408203125,305.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,16669.9609375,18000.0,0.0,0.0,0.2019681483507156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974353194236755,0.6974420547485352,-6.723661044816254e-06,0.0,0.0002049719914793,0.0,0.0,54.82969284057617,0.0,0.0,0.0,0.4408864676952362,4.0,0.0,1.0
629280,290.8587646484375,297.1499938964844,293.1499938964844,0.0505192317068576,-1408.797607421875,304.14752197265625,0.8703038692474365,0.6125040054321289,0.0862238109111785,291.1806640625,297.1499938964844,293.1499938964844,0.0505069941282272,-1483.4083251953125,304.1463623046875,0.8703038692474365,0.4076126515865326,0.0907978266477584,290.8349914550781,297.1499938964844,293.1499938964844,0.0505186766386032,-1095.7274169921875,304.1474609375,0.8703038692474365,0.5994100570678711,0.0670629665255546,290.4657287597656,297.1499938964844,293.1499938964844,0.0505268611013889,-1483.608642578125,304.14825439453125,0.8703038692474365,0.8306673169136047,0.0907978266477584,291.6962890625,297.1499938964844,293.1499938964844,0.0638182163238525,-8183.61865234375,304.1040954589844,0.9180792570114136,0.1406944543123245,0.50190269947052,290.6200561523437,291.1499938964844,251.4499969482422,250.931884765625,279.1517639160156,291.6922912597656,290.6176147460937,1.0,0.1839540004730224,0.502130925655365,0.502130925655365,0.9883173108100892,1.0,-1.0045093297958374,0.313289076089859,0.6912202835083008,0.0643862932920456,0.0,0.0,0.6625267267227173,12.930814743041992,248.0,-53.45244598388672,-11542.2119140625,79.68524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93408203125,305.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,16669.9609375,18000.0,0.0,0.0,0.2019681483507156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974353194236755,0.6974420547485352,-6.723661044816254e-06,0.0,0.0002049719914793,0.0,0.0,54.82969284057617,0.0,0.0,0.0,0.4408864676952362,4.0,0.0,1.0
629340,290.9336853027344,297.1499938964844,293.1499938964844,0.0637703016400337,-1636.60302734375,304.1277770996094,0.8914830684661865,0.6553524136543274,0.1000983938574791,291.23651123046875,297.1499938964844,293.1499938964844,0.0637610405683517,-1723.324462890625,304.12701416015625,0.8914830684661865,0.4462096989154815,0.1054084300994873,290.9016418457031,297.1499938964844,293.1499938964844,0.0637698844075203,-1272.9102783203125,304.12774658203125,0.8914830684661865,0.6445339322090149,0.0778543055057525,290.5257568359375,297.1499938964844,293.1499938964844,0.0637760758399963,-1723.4825439453125,304.1282958984375,0.8914830684661865,0.8864985704421997,0.1054084300994873,291.7408447265625,297.1499938964844,293.1499938964844,0.0637564063072204,-8174.47802734375,304.1181640625,0.8914830684661865,0.1684915572404861,0.500012218952179,290.5967102050781,291.1499938964844,251.4499969482422,250.9296722412109,279.1412048339844,291.7375183105469,290.59185791015625,1.0,0.1953367441892624,0.5007303357124329,0.5007303357124329,0.988597571849823,1.0,-1.066932201385498,0.3338487148284912,0.7330834865570068,0.0731650963425636,0.0,0.0,0.7376339435577393,14.559815406799316,268.0,-47.910640716552734,-12214.0107421875,95.42488098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9646911621094,305.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,16416.953125,18000.0,0.0,0.0,0.2265229374170303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502209186553955,0.850229024887085,-8.102341780613642e-06,0.0,0.0002298919862369,0.0,0.0,84.769775390625,0.0,0.0,0.0,0.5053691267967224,4.0,0.0,1.0
629400,290.9336853027344,297.1499938964844,293.1499938964844,0.0637703016400337,-1636.60302734375,304.1277770996094,0.8914830684661865,0.6553524136543274,0.1000983938574791,291.23651123046875,297.1499938964844,293.1499938964844,0.0637610405683517,-1723.324462890625,304.12701416015625,0.8914830684661865,0.4462096989154815,0.1054084300994873,290.9016418457031,297.1499938964844,293.1499938964844,0.0637698844075203,-1272.9102783203125,304.12774658203125,0.8914830684661865,0.6445339322090149,0.0778543055057525,290.5257568359375,297.1499938964844,293.1499938964844,0.0637760758399963,-1723.4825439453125,304.1282958984375,0.8914830684661865,0.8864985704421997,0.1054084300994873,291.7408447265625,297.1499938964844,293.1499938964844,0.0637564063072204,-8174.47802734375,304.1181640625,0.8914830684661865,0.1684915572404861,0.500012218952179,290.5967102050781,291.1499938964844,251.4499969482422,250.9296722412109,279.1412048339844,291.7375183105469,290.59185791015625,1.0,0.1953367441892624,0.5007303357124329,0.5007303357124329,0.988597571849823,1.0,-1.066932201385498,0.3338487148284912,0.7330834865570068,0.0731650963425636,0.0,0.0,0.7376339435577393,14.559815406799316,268.0,-47.910640716552734,-12214.0107421875,95.42488098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9646911621094,305.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,16416.953125,18000.0,0.0,0.0,0.2265229374170303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502209186553955,0.850229024887085,-8.102341780613642e-06,0.0,0.0002298919862369,0.0,0.0,84.769775390625,0.0,0.0,0.0,0.5053691267967224,4.0,0.0,1.0
629460,290.99591064453125,297.1499938964844,293.1499938964844,0.0705082044005394,-1757.4375,304.1239929199219,0.901048481464386,0.6988741755485535,0.1069877669215202,291.29351806640625,297.1499938964844,293.1499938964844,0.0705016255378723,-1850.5958251953125,304.1234741210937,0.901048481464386,0.4831288754940033,0.1126632690429687,290.9573059082031,297.1499938964844,293.1499938964844,0.0705079063773155,-1366.8935546875,304.1239624023437,0.901048481464386,0.6902042031288147,0.0832127034664154,290.5782470703125,297.1499938964844,293.1499938964844,0.0705123022198677,-1850.710205078125,304.12432861328125,0.901048481464386,0.942331314086914,0.1126632690429687,291.7940979003906,297.1499938964844,293.1499938964844,0.0704293996095657,-8774.7568359375,304.1176147460937,0.901048481464386,0.1934143751859665,0.5344260334968567,290.5333251953125,291.1499938964844,251.4499969482422,250.9277191162109,279.1341552734375,291.7904052734375,290.525146484375,1.0,0.2076323330402374,0.4987663626670837,0.4987663626670837,0.9890223741531372,1.0,-1.1400226354599,0.3579456210136413,0.7820770740509033,0.08338313549757,0.0,0.0,0.8237224221229553,15.95762062072754,288.0,-84.77228546142578,-12933.7275390625,115.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17254638671875,305.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,16193.0693359375,18000.0,0.0,0.0,0.2528310120105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148025751113892,1.014812469482422,-9.915652299241628e-06,0.0,0.0002565913309808,0.0,0.0,129.17498779296875,0.0,0.0,0.0,0.5794268846511841,4.0,0.0,1.0
629520,290.99591064453125,297.1499938964844,293.1499938964844,0.0705082044005394,-1757.4375,304.1239929199219,0.901048481464386,0.6988741755485535,0.1069877669215202,291.29351806640625,297.1499938964844,293.1499938964844,0.0705016255378723,-1850.5958251953125,304.1234741210937,0.901048481464386,0.4831288754940033,0.1126632690429687,290.9573059082031,297.1499938964844,293.1499938964844,0.0705079063773155,-1366.8935546875,304.1239624023437,0.901048481464386,0.6902042031288147,0.0832127034664154,290.5782470703125,297.1499938964844,293.1499938964844,0.0705123022198677,-1850.710205078125,304.12432861328125,0.901048481464386,0.942331314086914,0.1126632690429687,291.7940979003906,297.1499938964844,293.1499938964844,0.0704293996095657,-8774.7568359375,304.1176147460937,0.901048481464386,0.1934143751859665,0.5344260334968567,290.5333251953125,291.1499938964844,251.4499969482422,250.9277191162109,279.1341552734375,291.7904052734375,290.525146484375,1.0,0.2076323330402374,0.4987663626670837,0.4987663626670837,0.9890223741531372,1.0,-1.1400226354599,0.3579456210136413,0.7820770740509033,0.08338313549757,0.0,0.0,0.8237224221229553,15.95762062072754,288.0,-84.77228546142578,-12933.7275390625,115.1479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17254638671875,305.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,16193.0693359375,18000.0,0.0,0.0,0.2528310120105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148025751113892,1.014812469482422,-9.915652299241628e-06,0.0,0.0002565913309808,0.0,0.0,129.17498779296875,0.0,0.0,0.0,0.5794268846511841,4.0,0.0,1.0
629580,291.05718994140625,297.1499938964844,293.1499938964844,0.0777223259210586,-1890.4429931640625,304.1206359863281,0.9109458327293396,0.7410272359848022,0.1143395379185676,291.35302734375,297.1499938964844,293.1499938964844,0.0777176320552825,-1990.676513671875,304.12030029296875,0.9109458327293396,0.5181077122688293,0.1204050406813621,291.0126037597656,297.1499938964844,293.1499938964844,0.0777221098542213,-1470.3428955078125,304.1206359863281,0.9109458327293396,0.7345431447029114,0.0889307484030723,290.6302795410156,297.1499938964844,293.1499938964844,0.0777252465486526,-1990.75927734375,304.1208801269531,0.9109458327293396,0.996937334537506,0.1204050406813621,291.8546447753906,297.1499938964844,293.1499938964844,0.0776660814881324,-9440.2529296875,304.1163330078125,0.9109458327293396,0.215506300330162,0.5711496472358704,290.4424743652344,291.1499938964844,251.4499969482422,250.92605590820312,279.1293029785156,291.8507995605469,290.43212890625,1.0,0.2208281010389328,0.4964426159858703,0.4964426159858703,0.9894471764564514,1.0,-1.2183709144592283,0.383940190076828,0.8344307541847229,0.0942905619740486,0.0,0.0,0.923830509185791,17.53053092956543,308.0,-122.03167724609376,-13668.119140625,139.1088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5683898925781,304.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,16194.080078125,18000.0,0.0,0.0,0.2800573706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178174376487732,1.1781864166259766,-1.2091476492059884e-05,0.0,0.0002842226240318,0.0,0.0,188.54180908203125,0.0,0.0,0.0,0.6557591557502747,4.0,0.0,1.0
