time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629640,291.05718994140625,297.1499938964844,293.1499938964844,0.0777223259210586,-1890.4429931640625,304.1206359863281,0.9109458327293396,0.7410272359848022,0.1143395379185676,291.35302734375,297.1499938964844,293.1499938964844,0.0777176320552825,-1990.676513671875,304.12030029296875,0.9109458327293396,0.5181077122688293,0.1204050406813621,291.0126037597656,297.1499938964844,293.1499938964844,0.0777221098542213,-1470.3428955078125,304.1206359863281,0.9109458327293396,0.7345431447029114,0.0889307484030723,290.6302795410156,297.1499938964844,293.1499938964844,0.0777252465486526,-1990.75927734375,304.1208801269531,0.9109458327293396,0.996937334537506,0.1204050406813621,291.8546447753906,297.1499938964844,293.1499938964844,0.0776660814881324,-9440.2529296875,304.1163330078125,0.9109458327293396,0.215506300330162,0.5711496472358704,290.4424743652344,291.1499938964844,251.4499969482422,250.92605590820312,279.1293029785156,291.8507995605469,290.43212890625,1.0,0.2208281010389328,0.4964426159858703,0.4964426159858703,0.9894471764564514,1.0,-1.2183709144592283,0.383940190076828,0.8344307541847229,0.0942905619740486,0.0,0.0,0.923830509185791,17.53053092956543,308.0,-122.03167724609376,-13668.119140625,139.1088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5683898925781,304.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,16194.080078125,18000.0,0.0,0.0,0.2800573706626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178174376487732,1.1781864166259766,-1.2091476492059884e-05,0.0,0.0002842226240318,0.0,0.0,188.54180908203125,0.0,0.0,0.0,0.6557591557502747,4.0,0.0,1.0
629700,291.0891418457031,297.1499938964844,293.1499938964844,0.0815472081303596,-1962.1114501953125,304.1190185546875,0.9161697626113892,0.7612661123275757,0.1181955263018608,291.3849182128906,297.1499938964844,293.1499938964844,0.0815432295203208,-2066.154296875,304.1187438964844,0.9161697626113892,0.53461092710495,0.1244655773043632,291.04156494140625,297.1499938964844,293.1499938964844,0.0815470293164253,-1526.085205078125,304.1190185546875,0.9161697626113892,0.7559370398521423,0.0919298529624939,290.6573486328125,297.1499938964844,293.1499938964844,0.0815496891736984,-2066.224853515625,304.11920166015625,0.9161697626113892,1.0,0.1244655773043632,291.8875427246094,297.1499938964844,293.1499938964844,0.0814995616674423,-9798.6845703125,304.115478515625,0.9161697626113892,0.2254536896944046,0.5904111266136169,290.38604736328125,291.1499938964844,251.4499969482422,250.9253387451172,279.1273803710937,291.88360595703125,290.37451171875,1.0,0.2277598232030868,0.4951666593551636,0.4951666593551636,0.9896596074104308,1.0,-1.2594660520553589,0.3976508378982544,0.8618151545524597,0.1000008508563041,0.0,0.0,0.9803670644760132,18.38859939575196,308.0,-142.13720703125,-14034.896484375,152.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33843994140625,304.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,16315.6044921875,19080.0,0.0,0.0,0.293758749961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2513906955718994,1.2514039278030396,-1.3199157365306746e-05,0.0,0.0002981277648359,0.0,0.0,220.9099273681641,0.0,0.0,0.0,0.7055649757385254,4.0,0.0,1.0
629760,291.122314453125,297.1499938964844,293.1499938964844,0.0854547843337059,-2035.770751953125,304.1175537109375,0.9214764833450316,0.7808573246002197,0.1221700236201286,291.4183959960937,297.1499938964844,293.1499938964844,0.0854514092206955,-2143.727783203125,304.1173095703125,0.9214764833450316,0.5503973960876465,0.1286509186029434,291.0716552734375,297.1499938964844,293.1499938964844,0.0854546353220939,-1583.3759765625,304.1175537109375,0.9214764833450316,0.7767332196235657,0.0950211286544799,290.6854553222656,297.1499938964844,293.1499938964844,0.0854568928480148,-2143.78759765625,304.1177062988281,0.9214764833450316,1.0,0.1286509186029434,291.9225769042969,297.1499938964844,293.1499938964844,0.0854143276810646,-10166.99609375,304.1146545410156,0.9214764833450316,0.2345703691244125,0.6102645397186279,290.33154296875,291.1499938964844,251.4499969482422,250.9247131347656,279.1257629394531,291.9185485839844,290.322265625,1.0,0.2349123060703277,0.4938337802886963,0.4938337802886963,0.990010380744934,1.0,-1.3018245697021484,0.4118461310863495,0.8899784684181213,0.1058863177895546,0.0,0.0,1.0,19.2976131439209,328.0,-142.3523712158203,-14446.94921875,168.10475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1478576660156,304.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17412.359375,19080.0,0.0,0.0,0.3074851334095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375699520111084,1.3375847339630127,-1.4802049008721951e-05,0.0,0.000312058313284,0.0,0.0,266.3988952636719,0.0,0.0,0.0,0.7336331605911255,4.0,0.0,1.0
629820,291.1925964355469,297.1499938964844,293.1499938964844,0.0940473973751068,-2199.29833984375,304.114013671875,0.9320845007896424,0.8179900050163269,0.1304702758789062,291.4886779785156,297.1499938964844,293.1499938964844,0.0940449312329292,-2315.9404296875,304.1138610839844,0.9320845007896424,0.5800278186798096,0.1373914778232574,291.1355895996094,297.1499938964844,293.1499938964844,0.0940472856163978,-1710.5645751953125,304.114013671875,0.9320845007896424,0.8164371252059937,0.1014768779277801,290.7449645996094,297.1499938964844,293.1499938964844,0.0940489247441291,-2315.983642578125,304.1141357421875,0.9320845007896424,1.0,0.1373914778232574,291.9972839355469,297.1499938964844,293.1499938964844,0.094017893075943,-10984.431640625,304.112060546875,0.9320845007896424,0.2505373954772949,0.6517260074615479,290.1719665527344,291.1499938964844,251.4499969482422,250.9237365722656,279.1229858398437,291.99322509765625,290.15435791015625,1.0,0.2498754113912582,0.4909885227680206,0.4909885227680206,0.9907119870185852,1.0,-1.39028799533844,0.4416773617267608,0.9486106634140016,0.1181543618440628,0.0,0.0,1.0,21.278976440429688,348.0,-223.2383575439453,-15076.419921875,203.027084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9246826171875,304.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18591.552734375,19080.0,0.0,0.0,0.3342462182044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386814832687378,1.3868306875228882,-1.588342092873063e-05,0.0,0.0003392173966858,0.0,0.0,296.55975341796875,0.0,0.0,0.0,0.757878303527832,4.0,0.0,1.0
629880,291.1925964355469,297.1499938964844,293.1499938964844,0.0940473973751068,-2199.29833984375,304.114013671875,0.9320845007896424,0.8179900050163269,0.1304702758789062,291.4886779785156,297.1499938964844,293.1499938964844,0.0940449312329292,-2315.9404296875,304.1138610839844,0.9320845007896424,0.5800278186798096,0.1373914778232574,291.1355895996094,297.1499938964844,293.1499938964844,0.0940472856163978,-1710.5645751953125,304.114013671875,0.9320845007896424,0.8164371252059937,0.1014768779277801,290.7449645996094,297.1499938964844,293.1499938964844,0.0940489247441291,-2315.983642578125,304.1141357421875,0.9320845007896424,1.0,0.1373914778232574,291.9972839355469,297.1499938964844,293.1499938964844,0.094017893075943,-10984.431640625,304.112060546875,0.9320845007896424,0.2505373954772949,0.6517260074615479,290.1719665527344,291.1499938964844,251.4499969482422,250.9237365722656,279.1229858398437,291.99322509765625,290.15435791015625,1.0,0.2498754113912582,0.4909885227680206,0.4909885227680206,0.9907119870185852,1.0,-1.39028799533844,0.4416773617267608,0.9486106634140016,0.1181543618440628,0.0,0.0,1.0,21.278976440429688,348.0,-223.2383575439453,-15076.419921875,203.027084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9246826171875,304.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18591.552734375,19080.0,0.0,0.0,0.3342462182044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386814832687378,1.3868306875228882,-1.588342092873063e-05,0.0,0.0003392173966858,0.0,0.0,296.55975341796875,0.0,0.0,0.0,0.757878303527832,4.0,0.0,1.0
629940,291.2674865722656,297.1499938964844,293.1499938964844,0.103703923523426,-2382.388427734375,304.10992431640625,0.9423613548278807,0.8524088263511658,0.1392305344343185,291.5623474121094,297.1499938964844,293.1499938964844,0.1037020906805992,-2508.75048828125,304.1098022460937,0.9423613548278807,0.6071869730949402,0.1466164588928222,291.2037658691406,297.1499938964844,293.1499938964844,0.1037038341164588,-1852.9681396484373,304.10992431640625,0.9423613548278807,0.8536568284034729,0.1082904115319252,290.8084411621094,297.1499938964844,293.1499938964844,0.1037050634622573,-2508.78173828125,304.1099853515625,0.9423613548278807,1.0,0.1466164588928222,292.0765686035156,297.1499938964844,293.1499938964844,0.1036819964647293,-11899.4248046875,304.10858154296875,0.9423613548278807,0.2636718451976776,0.6954853534698486,289.9576110839844,291.1499938964844,251.4499969482422,250.9231414794922,279.1205749511719,292.0726318359375,289.9398193359375,1.0,0.2657063901424408,0.4879242181777954,0.4879242181777954,0.9914135932922364,1.0,-1.4836585521697998,0.4734022319316864,1.010256290435791,0.131038948893547,0.0,0.0,1.0,23.49653625488281,368.0,-277.3889465332031,-15744.1171875,244.8853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9030456542969,304.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18944.55859375,20160.0,0.0,0.0,0.3594648241996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999271392822266,1.3999433517456057,-1.61851457960438e-05,0.0,0.0003648111014626,0.0,0.0,305.05084228515625,0.0,0.0,0.0,0.7794557809829712,4.0,0.0,1.0
630000,291.2674865722656,297.1499938964844,293.1499938964844,0.103703923523426,-2382.388427734375,304.10992431640625,0.9423613548278807,0.8524088263511658,0.1392305344343185,291.5623474121094,297.1499938964844,293.1499938964844,0.1037020906805992,-2508.75048828125,304.1098022460937,0.9423613548278807,0.6071869730949402,0.1466164588928222,291.2037658691406,297.1499938964844,293.1499938964844,0.1037038341164588,-1852.9681396484373,304.10992431640625,0.9423613548278807,0.8536568284034729,0.1082904115319252,290.8084411621094,297.1499938964844,293.1499938964844,0.1037050634622573,-2508.78173828125,304.1099853515625,0.9423613548278807,1.0,0.1466164588928222,292.0765686035156,297.1499938964844,293.1499938964844,0.1036819964647293,-11899.4248046875,304.10858154296875,0.9423613548278807,0.2636718451976776,0.6954853534698486,289.9576110839844,291.1499938964844,251.4499969482422,250.9231414794922,279.1205749511719,292.0726318359375,289.9398193359375,1.0,0.2657063901424408,0.4879242181777954,0.4879242181777954,0.9914135932922364,1.0,-1.4836585521697998,0.4734022319316864,1.010256290435791,0.131038948893547,0.0,0.0,1.0,23.49653625488281,368.0,-277.3889465332031,-15744.1171875,244.8853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9030456542969,304.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18944.55859375,20160.0,0.0,0.0,0.3594648241996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999271392822266,1.3999433517456057,-1.61851457960438e-05,0.0,0.0003648111014626,0.0,0.0,305.05084228515625,0.0,0.0,0.0,0.7794557809829712,4.0,0.0,1.0
630060,291.3456420898437,297.1499938964844,293.1499938964844,0.1139859557151794,-2573.1328125,304.10614013671875,0.9520341157913208,0.8842629790306091,0.1484398394823074,291.6385498046875,297.1499938964844,293.1499938964844,0.1139845848083496,-2709.61865234375,304.1060791015625,0.9520341157913208,0.6319703459739685,0.1563142985105514,291.2748718261719,297.1499938964844,293.1499938964844,0.113985888659954,-2001.3250732421875,304.10614013671875,0.9520341157913208,0.8885598182678223,0.1154532134532928,290.8747863769531,297.1499938964844,293.1499938964844,0.1139868050813674,-2709.641357421875,304.106201171875,0.9520341157913208,1.0,0.1563142985105514,292.15771484375,297.1499938964844,293.1499938964844,0.1139696091413497,-12852.537109375,304.105224609375,0.9520341157913208,0.274426132440567,0.7414877414703369,289.7676086425781,291.1499938964844,251.45005798339844,250.9228515625,279.1184387207031,292.1539611816406,289.7532043457031,1.0,0.2823916971683502,0.4846605658531189,0.4846605658531189,0.9924373030662536,1.0,-1.5818201303482056,0.5069513320922852,1.0748687982559204,0.1444564461708068,0.0,0.0,1.0,25.97379302978516,388.0,-262.3431091308594,-16557.201171875,294.8114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0041809082031,304.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,19946.677734375,20160.0,0.0,0.0,0.3832719326019287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364763498306274,1.4364933967590332,-1.7041300452547148e-05,0.0,0.0003889722866006,0.0,0.0,329.572998046875,0.0,0.0,0.0,0.7845302820205688,4.0,0.0,1.0
630120,291.3456420898437,297.1499938964844,293.1499938964844,0.1139859557151794,-2573.1328125,304.10614013671875,0.9520341157913208,0.8842629790306091,0.1484398394823074,291.6385498046875,297.1499938964844,293.1499938964844,0.1139845848083496,-2709.61865234375,304.1060791015625,0.9520341157913208,0.6319703459739685,0.1563142985105514,291.2748718261719,297.1499938964844,293.1499938964844,0.113985888659954,-2001.3250732421875,304.10614013671875,0.9520341157913208,0.8885598182678223,0.1154532134532928,290.8747863769531,297.1499938964844,293.1499938964844,0.1139868050813674,-2709.641357421875,304.106201171875,0.9520341157913208,1.0,0.1563142985105514,292.15771484375,297.1499938964844,293.1499938964844,0.1139696091413497,-12852.537109375,304.105224609375,0.9520341157913208,0.274426132440567,0.7414877414703369,289.7676086425781,291.1499938964844,251.45005798339844,250.9228515625,279.1184387207031,292.1539611816406,289.7532043457031,1.0,0.2823916971683502,0.4846605658531189,0.4846605658531189,0.9924373030662536,1.0,-1.5818201303482056,0.5069513320922852,1.0748687982559204,0.1444564461708068,0.0,0.0,1.0,25.97379302978516,388.0,-262.3431091308594,-16557.201171875,294.8114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0041809082031,304.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,19946.677734375,20160.0,0.0,0.0,0.3832719326019287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364763498306274,1.4364933967590332,-1.7041300452547148e-05,0.0,0.0003889722866006,0.0,0.0,329.572998046875,0.0,0.0,0.0,0.7845302820205688,4.0,0.0,1.0
630180,291.4258728027344,297.1499938964844,293.1499938964844,0.1251128613948822,-2775.34130859375,304.1022033691406,0.9609354138374328,0.91371750831604,0.1580879837274551,291.716552734375,297.1499938964844,293.1499938964844,0.1251118332147598,-2922.55810546875,304.1021728515625,0.9609354138374328,0.6544520854949951,0.1664742529392242,291.3475646972656,297.1499938964844,293.1499938964844,0.1251128017902374,-2158.598388671875,304.1022033691406,0.9609354138374328,0.921328902244568,0.1229573190212249,290.9429016113281,297.1499938964844,293.1499938964844,0.1251134872436523,-2922.574462890625,304.10223388671875,0.9609354138374328,1.0,0.1664742529392242,292.23931884765625,297.1499938964844,293.1499938964844,0.1251006722450256,-13862.830078125,304.1015930175781,0.9609354138374328,0.2830190658569336,0.789682149887085,289.5802307128906,291.1499938964844,251.4503173828125,250.9228057861328,279.1166381835937,292.2358093261719,289.5672912597656,1.0,0.299918919801712,0.4812303185462951,0.4812303185462951,0.9934610724449158,1.0,-1.684665560722351,0.5422784686088562,1.14238703250885,0.1583533734083175,0.0,0.0,1.0,28.73631858825684,408.0,-256.3988037109375,-17358.9296875,354.07733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1897888183594,304.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,20102.21484375,20160.0,0.0,0.0,0.4056486189365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420660734176636,1.4420832395553589,-1.717418126645498e-05,0.0,0.0004116818017791,0.0,0.0,333.4353332519531,0.0,0.0,0.0,0.7873297929763794,4.0,0.0,1.0
630240,291.4258728027344,297.1499938964844,293.1499938964844,0.1251128613948822,-2775.34130859375,304.1022033691406,0.9609354138374328,0.91371750831604,0.1580879837274551,291.716552734375,297.1499938964844,293.1499938964844,0.1251118332147598,-2922.55810546875,304.1021728515625,0.9609354138374328,0.6544520854949951,0.1664742529392242,291.3475646972656,297.1499938964844,293.1499938964844,0.1251128017902374,-2158.598388671875,304.1022033691406,0.9609354138374328,0.921328902244568,0.1229573190212249,290.9429016113281,297.1499938964844,293.1499938964844,0.1251134872436523,-2922.574462890625,304.10223388671875,0.9609354138374328,1.0,0.1664742529392242,292.23931884765625,297.1499938964844,293.1499938964844,0.1251006722450256,-13862.830078125,304.1015930175781,0.9609354138374328,0.2830190658569336,0.789682149887085,289.5802307128906,291.1499938964844,251.4503173828125,250.9228057861328,279.1166381835937,292.2358093261719,289.5672912597656,1.0,0.299918919801712,0.4812303185462951,0.4812303185462951,0.9934610724449158,1.0,-1.684665560722351,0.5422784686088562,1.14238703250885,0.1583533734083175,0.0,0.0,1.0,28.73631858825684,408.0,-256.3988037109375,-17358.9296875,354.07733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1897888183594,304.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,20102.21484375,20160.0,0.0,0.0,0.4056486189365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420660734176636,1.4420832395553589,-1.717418126645498e-05,0.0,0.0004116818017791,0.0,0.0,333.4353332519531,0.0,0.0,0.0,0.7873297929763794,4.0,0.0,1.0
630300,291.46649169921875,297.1499938964844,293.1499938964844,0.1309733390808105,-2880.1826171875,304.1002502441406,0.9650653600692748,0.9275767207145692,0.1630729138851165,291.7561340332031,297.1499938964844,293.1499938964844,0.1309724599123001,-3032.96240234375,304.1002197265625,0.9650653600692748,0.6648348569869995,0.1717236340045929,291.38427734375,297.1499938964844,293.1499938964844,0.1309733092784881,-2240.141845703125,304.1002502441406,0.9650653600692748,0.9369491338729858,0.1268344968557357,290.9773864746094,297.1499938964844,293.1499938964844,0.1309738904237747,-3032.976318359375,304.10028076171875,0.9650653600692748,1.0,0.1717236340045929,292.2801513671875,297.1499938964844,293.1499938964844,0.1309628337621688,-14386.6201171875,304.0997314453125,0.9650653600692748,0.2865372598171234,0.8145830035209656,289.4900817871094,291.1499938964844,251.45057678222656,250.9229278564453,279.11590576171875,292.2767333984375,289.4779357910156,1.0,0.3089932799339294,0.479470282793045,0.479470282793045,0.9939729571342468,1.0,-1.7378052473068235,0.5605950951576233,1.1772102117538452,0.1654694378376007,0.0,0.0,1.0,30.232894897460938,408.0,-250.95513916015625,-17772.0703125,387.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30206298828125,304.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,20130.005859375,21240.0,0.0,0.0,0.4163348078727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430625438690186,1.443079710006714,-1.719792271615006e-05,0.0,0.0004225269076414,0.0,0.0,334.12701416015625,0.0,0.0,0.0,0.8028289675712585,4.0,0.0,1.0
630360,291.5074157714844,297.1499938964844,293.1499938964844,0.1368647217750549,-2984.23486328125,304.0986022949219,0.9689716100692748,0.940866768360138,0.1681627482175827,291.7961730957031,297.1499938964844,293.1499938964844,0.136863961815834,-3142.535888671875,304.0985717773437,0.9689716100692748,0.6746339201927185,0.1770834773778915,291.4211730957031,297.1499938964844,293.1499938964844,0.1368646770715713,-2321.0712890625,304.0986022949219,0.9689716100692748,0.9520708918571472,0.1307932585477829,291.0120849609375,297.1499938964844,293.1499938964844,0.1368651837110519,-3142.547607421875,304.0986022949219,0.9689716100692748,1.0,0.1770834773778915,292.3209533691406,297.1499938964844,293.1499938964844,0.1368556469678878,-14906.4560546875,304.0981750488281,0.9689716100692748,0.2895455658435821,0.8400077819824219,289.4173583984375,291.1499938964844,251.450912475586,250.92315673828125,279.1153564453125,292.3176574707031,289.40850830078125,1.0,0.3182714879512787,0.477695107460022,0.477695107460022,0.9946619272232056,1.0,-1.7920653820037842,0.5793383121490479,1.2127269506454468,0.1726912707090377,0.0,0.0,1.0,31.81090545654297,410.0,-220.15628051757807,-18265.455078125,424.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4104309082031,304.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,20894.376953125,21240.0,0.0,0.0,0.4268373847007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702050685882568,1.4702228307724,-1.7850958101917058e-05,0.0,0.0004331856907811,0.0,0.0,353.3377685546875,0.0,0.0,0.0,0.8031474947929382,4.0,0.0,1.0
630420,291.5893859863281,297.1499938964844,293.1499938964844,0.1488963663578033,-3193.75732421875,304.0956726074219,0.9758280515670776,0.9658635854721068,0.178217127919197,291.8772888183594,297.1499938964844,293.1499938964844,0.1488958150148391,-3363.175048828125,304.0956726074219,0.9758280515670776,0.69249027967453,0.1876712143421173,291.494873046875,297.1499938964844,293.1499938964844,0.1488963514566421,-2484.033447265625,304.0956726074219,0.9758280515670776,0.9809306859970092,0.1386133283376693,291.08154296875,297.1499938964844,293.1499938964844,0.148896723985672,-3363.18359375,304.095703125,0.9758280515670776,1.0,0.1876712143421173,292.4019470214844,297.1499938964844,293.1499938964844,0.1488896459341049,-15953.1806640625,304.09539794921875,0.9758280515670776,0.2941281199455261,0.8902314305305481,289.2705383300781,291.1499938964844,251.45196533203125,250.92401123046875,279.11590576171875,292.3988952636719,289.2613830566406,1.0,0.3365607857704162,0.4743022322654724,0.4743022322654724,0.996039867401123,1.0,-1.899260640144348,0.6165192723274231,1.2827413082122805,0.1869320124387741,0.0,0.0,1.0,35.08197021484375,410.0,-207.98922729492188,-19103.3984375,502.7813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62994384765625,304.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,21148.1640625,21240.0,0.0,0.0,0.44716477394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791067838668823,1.479124903678894,-1.806777981983032e-05,0.0,0.0004538153880275,0.0,0.0,359.7948608398437,0.0,0.0,0.0,0.807602047920227,4.0,0.0,1.0
630480,291.5893859863281,297.1499938964844,293.1499938964844,0.1488963663578033,-3193.75732421875,304.0956726074219,0.9758280515670776,0.9658635854721068,0.178217127919197,291.8772888183594,297.1499938964844,293.1499938964844,0.1488958150148391,-3363.175048828125,304.0956726074219,0.9758280515670776,0.69249027967453,0.1876712143421173,291.494873046875,297.1499938964844,293.1499938964844,0.1488963514566421,-2484.033447265625,304.0956726074219,0.9758280515670776,0.9809306859970092,0.1386133283376693,291.08154296875,297.1499938964844,293.1499938964844,0.148896723985672,-3363.18359375,304.095703125,0.9758280515670776,1.0,0.1876712143421173,292.4019470214844,297.1499938964844,293.1499938964844,0.1488896459341049,-15953.1806640625,304.09539794921875,0.9758280515670776,0.2941281199455261,0.8902314305305481,289.2705383300781,291.1499938964844,251.45196533203125,250.92401123046875,279.11590576171875,292.3988952636719,289.2613830566406,1.0,0.3365607857704162,0.4743022322654724,0.4743022322654724,0.996039867401123,1.0,-1.899260640144348,0.6165192723274231,1.2827413082122805,0.1869320124387741,0.0,0.0,1.0,35.08197021484375,410.0,-207.98922729492188,-19103.3984375,502.7813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62994384765625,304.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,21148.1640625,21240.0,0.0,0.0,0.44716477394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791067838668823,1.479124903678894,-1.806777981983032e-05,0.0,0.0004538153880275,0.0,0.0,359.7948608398437,0.0,0.0,0.0,0.807602047920227,4.0,0.0,1.0
630540,291.6705017089844,297.1499938964844,293.1499938964844,0.1611897051334381,-3403.851806640625,304.09332275390625,0.9815742373466492,0.9889516234397888,0.1881424039602279,291.9571533203125,297.1499938964844,293.1499938964844,0.1611892879009246,-3584.416015625,304.0932922363281,0.9815742373466492,0.70853191614151,0.1981230080127716,291.5674743652344,297.1499938964844,293.1499938964844,0.1611896902322769,-2647.440185546875,304.09332275390625,0.9815742373466492,1.0,0.1463329792022705,291.150146484375,297.1499938964844,293.1499938964844,0.1611899584531784,-3584.422119140625,304.09332275390625,0.9815742373466492,1.0,0.1981230080127716,292.48126220703125,297.1499938964844,293.1499938964844,0.1611847430467605,-17002.728515625,304.0931396484375,0.9815742373466492,0.296994537115097,0.9398102164268494,289.12628173828125,291.1499938964844,251.4535980224609,250.9254608154297,279.1174621582031,292.4784240722656,289.1181030273437,1.0,0.354682058095932,0.471120148897171,0.471120148897171,0.9974178075790404,1.0,-2.00508713722229,0.6534354090690613,1.351651906967163,0.2009176909923553,0.0,0.0,1.0,38.51524353027344,410.0,-199.22833251953125,-19905.806640625,589.6624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.85845947265625,304.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.58984375,22320.0,0.0,0.0,0.4665015935897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481462836265564,1.4814809560775757,-1.812538539525121e-05,0.0,0.0004734398098662,0.0,0.0,361.5169372558594,0.0,0.0,0.0,0.8237806558609009,4.0,0.0,1.0
630600,291.6705017089844,297.1499938964844,293.1499938964844,0.1611897051334381,-3403.851806640625,304.09332275390625,0.9815742373466492,0.9889516234397888,0.1881424039602279,291.9571533203125,297.1499938964844,293.1499938964844,0.1611892879009246,-3584.416015625,304.0932922363281,0.9815742373466492,0.70853191614151,0.1981230080127716,291.5674743652344,297.1499938964844,293.1499938964844,0.1611896902322769,-2647.440185546875,304.09332275390625,0.9815742373466492,1.0,0.1463329792022705,291.150146484375,297.1499938964844,293.1499938964844,0.1611899584531784,-3584.422119140625,304.09332275390625,0.9815742373466492,1.0,0.1981230080127716,292.48126220703125,297.1499938964844,293.1499938964844,0.1611847430467605,-17002.728515625,304.0931396484375,0.9815742373466492,0.296994537115097,0.9398102164268494,289.12628173828125,291.1499938964844,251.4535980224609,250.9254608154297,279.1174621582031,292.4784240722656,289.1181030273437,1.0,0.354682058095932,0.471120148897171,0.471120148897171,0.9974178075790404,1.0,-2.00508713722229,0.6534354090690613,1.351651906967163,0.2009176909923553,0.0,0.0,1.0,38.51524353027344,410.0,-199.22833251953125,-19905.806640625,589.6624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.85845947265625,304.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.58984375,22320.0,0.0,0.0,0.4665015935897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481462836265564,1.4814809560775757,-1.812538539525121e-05,0.0,0.0004734398098662,0.0,0.0,361.5169372558594,0.0,0.0,0.0,0.8237806558609009,4.0,0.0,1.0
630660,291.7501525878906,297.1499938964844,293.1499938964844,0.1732827425003051,-3606.320556640625,304.092041015625,0.9863536953926086,1.0,0.1979433894157409,292.0343017578125,297.1499938964844,293.1499938964844,0.1732824444770813,-3797.62646484375,304.092041015625,0.9863536953926086,0.7231130599975586,0.2084439247846603,291.6383972167969,297.1499938964844,293.1499938964844,0.1732827275991439,-2804.915771484375,304.092041015625,0.9863536953926086,1.0,0.1539559662342071,291.2173156738281,297.1499938964844,293.1499938964844,0.1732829362154007,-3797.630859375,304.0920715332031,0.9863536953926086,1.0,0.2084439247846603,292.5582275390625,297.1499938964844,293.1499938964844,0.1732790917158126,-18014.162109375,304.0919189453125,0.9863536953926086,0.2983289659023285,0.9887682199478148,289.0193786621094,291.1499938964844,251.4559326171875,250.9276428222656,279.1194152832031,292.5556335449219,289.0129699707031,1.0,0.3726284503936767,0.4681586027145386,0.4681586027145386,0.9984506964683532,1.0,-2.1095974445343018,0.6900916695594788,1.4195057153701782,0.2146964371204376,0.0,0.0,1.0,42.1123046875,410.0,-163.22055053710938,-20779.279296875,684.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06036376953125,304.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4852381646633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.892257932922803e-05,0.0,0.0004924550303258,0.0,0.0,385.6279296875,0.0,0.0,0.0,0.8266041278839111,4.0,0.0,1.0
630720,291.7501525878906,297.1499938964844,293.1499938964844,0.1732827425003051,-3606.320556640625,304.092041015625,0.9863536953926086,1.0,0.1979433894157409,292.0343017578125,297.1499938964844,293.1499938964844,0.1732824444770813,-3797.62646484375,304.092041015625,0.9863536953926086,0.7231130599975586,0.2084439247846603,291.6383972167969,297.1499938964844,293.1499938964844,0.1732827275991439,-2804.915771484375,304.092041015625,0.9863536953926086,1.0,0.1539559662342071,291.2173156738281,297.1499938964844,293.1499938964844,0.1732829362154007,-3797.630859375,304.0920715332031,0.9863536953926086,1.0,0.2084439247846603,292.5582275390625,297.1499938964844,293.1499938964844,0.1732790917158126,-18014.162109375,304.0919189453125,0.9863536953926086,0.2983289659023285,0.9887682199478148,289.0193786621094,291.1499938964844,251.4559326171875,250.9276428222656,279.1194152832031,292.5556335449219,289.0129699707031,1.0,0.3726284503936767,0.4681586027145386,0.4681586027145386,0.9984506964683532,1.0,-2.1095974445343018,0.6900916695594788,1.4195057153701782,0.2146964371204376,0.0,0.0,1.0,42.1123046875,410.0,-163.22055053710938,-20779.279296875,684.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06036376953125,304.780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4852381646633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.892257932922803e-05,0.0,0.0004924550303258,0.0,0.0,385.6279296875,0.0,0.0,0.0,0.8266041278839111,4.0,0.0,1.0
630780,291.8280334472656,297.1499938964844,293.1499938964844,0.1857633590698242,-3812.1513671875,304.090576171875,0.9902809262275696,1.0,0.2076177150011062,292.1083984375,297.1499938964844,293.1499938964844,0.1857631355524063,-4014.376953125,304.090576171875,0.9902809262275696,0.736350417137146,0.2186314612627029,291.70733642578125,297.1499938964844,293.1499938964844,0.1857633590698242,-2965.006591796875,304.090576171875,0.9902809262275696,1.0,0.1614804416894912,291.2827453613281,297.1499938964844,293.1499938964844,0.1857635080814361,-4014.380126953125,304.090576171875,0.9902809262275696,1.0,0.2186314612627029,292.6325988769531,297.1499938964844,293.1499938964844,0.1857606917619705,-19042.375,304.0904846191406,0.9902809262275696,0.2982424199581146,1.0370935201644895,288.9002685546875,291.1499938964844,251.45909118652344,250.9306640625,279.12164306640625,292.6302185058594,288.8940124511719,1.0,0.3903912007808685,0.4654343724250793,0.4654343724250793,0.999483585357666,1.0,-2.212766170501709,0.7264609932899475,1.4863051176071167,0.2282937318086624,0.0,0.0,1.0,45.8723030090332,410.0,-164.081787109375,-21534.599609375,788.8189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.256591796875,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.41796875,22320.0,0.0,0.0,0.5032410025596619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180152654647827,1.5180343389511108,-1.903084194054827e-05,0.0,0.0005107256583869,0.0,0.0,388.9421691894531,0.0,0.0,0.0,0.8287644386291504,4.0,0.0,1.0
630840,291.8280334472656,297.1499938964844,293.1499938964844,0.1857633590698242,-3812.1513671875,304.090576171875,0.9902809262275696,1.0,0.2076177150011062,292.1083984375,297.1499938964844,293.1499938964844,0.1857631355524063,-4014.376953125,304.090576171875,0.9902809262275696,0.736350417137146,0.2186314612627029,291.70733642578125,297.1499938964844,293.1499938964844,0.1857633590698242,-2965.006591796875,304.090576171875,0.9902809262275696,1.0,0.1614804416894912,291.2827453613281,297.1499938964844,293.1499938964844,0.1857635080814361,-4014.380126953125,304.090576171875,0.9902809262275696,1.0,0.2186314612627029,292.6325988769531,297.1499938964844,293.1499938964844,0.1857606917619705,-19042.375,304.0904846191406,0.9902809262275696,0.2982424199581146,1.0370935201644895,288.9002685546875,291.1499938964844,251.45909118652344,250.9306640625,279.12164306640625,292.6302185058594,288.8940124511719,1.0,0.3903912007808685,0.4654343724250793,0.4654343724250793,0.999483585357666,1.0,-2.212766170501709,0.7264609932899475,1.4863051176071167,0.2282937318086624,0.0,0.0,1.0,45.8723030090332,410.0,-164.081787109375,-21534.599609375,788.8189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.256591796875,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.41796875,22320.0,0.0,0.0,0.5032410025596619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180152654647827,1.5180343389511108,-1.903084194054827e-05,0.0,0.0005107256583869,0.0,0.0,388.9421691894531,0.0,0.0,0.0,0.8287644386291504,4.0,0.0,1.0
630900,291.86627197265625,297.1499938964844,293.1499938964844,0.1920877993106842,-3915.219482421875,304.0898742675781,0.9919540882110596,1.0,0.2124061584472656,292.14434814453125,297.1499938964844,293.1499938964844,0.1920876055955886,-4122.9130859375,304.0898742675781,0.9919540882110596,0.7424837946891785,0.2236739099025726,291.7409973144531,297.1499938964844,293.1499938964844,0.192087784409523,-3045.170654296875,304.0898742675781,0.9919540882110596,1.0,0.1652047932147979,291.31475830078125,297.1499938964844,293.1499938964844,0.1920879185199737,-4122.91552734375,304.0898742675781,0.9919540882110596,1.0,0.2236739099025726,292.66876220703125,297.1499938964844,293.1499938964844,0.1920855045318603,-19557.23828125,304.0898132324219,0.9919540882110596,0.2976918220520019,1.0610127449035645,288.8406677246094,291.1499938964844,251.4610290527344,250.9325256347656,279.1228332519531,292.6664733886719,288.8345947265625,1.0,0.3992011547088623,0.4641629457473755,0.4641629457473755,1.0,1.0,-2.263834238052368,0.7445298433303833,1.5193043947219849,0.2350327968597412,0.0,0.0,1.0,47.8129997253418,410.0,-164.0018768310547,-21899.984375,843.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3545837402344,304.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.26171875,23400.0,0.0,0.0,0.5119486451148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187593698501587,1.5187783241271973,-1.9049502952839248e-05,0.0,0.0005195628036744,0.0,0.0,389.5143737792969,0.0,0.0,0.0,0.8441361784934998,4.0,0.0,1.0
630960,291.9040222167969,297.1499938964844,293.1499938964844,0.1981544345617294,-4012.92236328125,304.0897827148437,0.9934465289115906,1.0,0.2171616405248642,292.1795959472656,297.1499938964844,293.1499938964844,0.1981542706489563,-4225.798828125,304.0897827148437,0.9934465289115906,0.7483009696006775,0.2286816537380218,291.7741394042969,297.1499938964844,293.1499938964844,0.1981544345617294,-3121.16162109375,304.0897827148437,0.9934465289115906,1.0,0.16890349984169,291.3462829589844,297.1499938964844,293.1499938964844,0.1981545388698578,-4225.80126953125,304.0897827148437,0.9934465289115906,1.0,0.2286816537380218,292.70428466796875,297.1499938964844,293.1499938964844,0.198152482509613,-20045.298828125,304.0897216796875,0.9934465289115906,0.2968145608901977,1.0847673416137695,288.801513671875,291.1499938964844,251.4632110595703,250.9346466064453,279.1239318847656,292.7020874023437,288.7974853515625,1.0,0.4079625904560089,0.4629429280757904,0.4629429280757904,1.0,1.0,-2.3145534992218018,0.7625242471694946,1.5520292520523071,0.241743117570877,0.0,0.0,1.0,49.7940788269043,410.0,-135.1099853515625,-22352.337890625,901.3260498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4380798339844,304.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.17578125,23400.0,0.0,0.0,0.5206186771392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544925332069397,1.5449450016021729,-1.9711545974132605e-05,0.0,0.0005283617647364,0.0,0.0,409.9956359863281,0.0,0.0,0.0,0.8438950181007385,4.0,0.0,1.0
631020,291.9781799316406,297.1499938964844,293.1499938964844,0.2107492089271545,-4214.10009765625,304.0888671875,0.9959200024604796,1.0,0.2265709787607193,292.24810791015625,297.1499938964844,293.1499938964844,0.210749089717865,-4437.64892578125,304.0888366699219,0.9959200024604796,0.7589902281761169,0.2385901510715484,291.8388977050781,297.1499938964844,293.1499938964844,0.2107491940259933,-3277.63330078125,304.0888671875,0.9959200024604796,1.0,0.176221877336502,291.40789794921875,297.1499938964844,293.1499938964844,0.2107492834329605,-4437.65087890625,304.0888671875,0.9959200024604796,1.0,0.2385901510715484,292.7733764648437,297.1499938964844,293.1499938964844,0.2107477784156799,-21050.244140625,304.0888061523437,0.9959200024604796,0.2940945327281952,1.1317689418792725,288.7016906738281,291.1499938964844,251.4684295654297,250.939697265625,279.1262512207031,292.7713317871094,288.6966552734375,1.0,0.4253347814083099,0.4606843590736389,0.4606843590736389,1.0,1.0,-2.414915084838867,0.798256516456604,1.6166585683822632,0.2550719082355499,0.0,0.0,1.0,53.87677383422852,410.0,-140.09585571289062,-23063.939453125,1022.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59454345703125,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.845703125,23400.0,0.0,0.0,0.5375871658325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530952215194702,1.5531151294708252,-1.992057696043048e-05,0.0,0.0005455826758407,0.0,0.0,416.53460693359375,0.0,0.0,0.0,0.847972571849823,4.0,0.0,1.0
631080,291.9781799316406,297.1499938964844,293.1499938964844,0.2107492089271545,-4214.10009765625,304.0888671875,0.9959200024604796,1.0,0.2265709787607193,292.24810791015625,297.1499938964844,293.1499938964844,0.210749089717865,-4437.64892578125,304.0888366699219,0.9959200024604796,0.7589902281761169,0.2385901510715484,291.8388977050781,297.1499938964844,293.1499938964844,0.2107491940259933,-3277.63330078125,304.0888671875,0.9959200024604796,1.0,0.176221877336502,291.40789794921875,297.1499938964844,293.1499938964844,0.2107492834329605,-4437.65087890625,304.0888671875,0.9959200024604796,1.0,0.2385901510715484,292.7733764648437,297.1499938964844,293.1499938964844,0.2107477784156799,-21050.244140625,304.0888061523437,0.9959200024604796,0.2940945327281952,1.1317689418792725,288.7016906738281,291.1499938964844,251.4684295654297,250.939697265625,279.1262512207031,292.7713317871094,288.6966552734375,1.0,0.4253347814083099,0.4606843590736389,0.4606843590736389,1.0,1.0,-2.414915084838867,0.798256516456604,1.6166585683822632,0.2550719082355499,0.0,0.0,1.0,53.87677383422852,410.0,-140.09585571289062,-23063.939453125,1022.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59454345703125,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.845703125,23400.0,0.0,0.0,0.5375871658325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530952215194702,1.5531151294708252,-1.992057696043048e-05,0.0,0.0005455826758407,0.0,0.0,416.53460693359375,0.0,0.0,0.0,0.847972571849823,4.0,0.0,1.0
631140,292.05047607421875,297.1499938964844,293.1499938964844,0.2236165404319763,-4416.84326171875,304.0877990722656,0.9977545738220216,1.0,0.2358410954475402,292.3141784667969,297.1499938964844,293.1499938964844,0.2236164510250091,-4651.14794921875,304.0877990722656,0.9977545738220216,0.7684379816055298,0.2483520358800888,291.9015808105469,297.1499938964844,293.1499938964844,0.2236165255308151,-3435.322509765625,304.0877990722656,0.9977545738220216,1.0,0.1834319680929184,291.4676818847656,297.1499938964844,293.1499938964844,0.2236165851354599,-4651.1494140625,304.0877990722656,0.9977545738220216,1.0,0.2483520358800888,292.8399963378906,297.1499938964844,293.1499938964844,0.2236154973506927,-22063.0078125,304.0877685546875,0.9977545738220216,0.2901225388050079,1.178075075149536,288.5945129394531,291.1499938964844,251.474838256836,250.94595336914065,279.128662109375,292.8381042480469,288.58966064453125,1.0,0.4424996078014374,0.4586699903011322,0.4586699903011322,1.0,1.0,-2.513801097869873,0.8336318731307983,1.6801693439483645,0.2683058083057403,0.0,0.0,1.0,58.11968231201172,410.0,-145.75071716308594,-23734.353515625,1152.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7522888183594,305.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.5539147853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005621530581265,0.0,0.0,418.1975402832031,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
631200,292.05047607421875,297.1499938964844,293.1499938964844,0.2236165404319763,-4416.84326171875,304.0877990722656,0.9977545738220216,1.0,0.2358410954475402,292.3141784667969,297.1499938964844,293.1499938964844,0.2236164510250091,-4651.14794921875,304.0877990722656,0.9977545738220216,0.7684379816055298,0.2483520358800888,291.9015808105469,297.1499938964844,293.1499938964844,0.2236165255308151,-3435.322509765625,304.0877990722656,0.9977545738220216,1.0,0.1834319680929184,291.4676818847656,297.1499938964844,293.1499938964844,0.2236165851354599,-4651.1494140625,304.0877990722656,0.9977545738220216,1.0,0.2483520358800888,292.8399963378906,297.1499938964844,293.1499938964844,0.2236154973506927,-22063.0078125,304.0877685546875,0.9977545738220216,0.2901225388050079,1.178075075149536,288.5945129394531,291.1499938964844,251.474838256836,250.94595336914065,279.128662109375,292.8381042480469,288.58966064453125,1.0,0.4424996078014374,0.4586699903011322,0.4586699903011322,1.0,1.0,-2.513801097869873,0.8336318731307983,1.6801693439483645,0.2683058083057403,0.0,0.0,1.0,58.11968231201172,410.0,-145.75071716308594,-23734.353515625,1152.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7522888183594,305.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.5539147853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005621530581265,0.0,0.0,418.1975402832031,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
631260,292.1212463378906,297.1499938964844,293.1499938964844,0.2360887080430984,-4610.0576171875,304.08770751953125,0.9989978075027466,1.0,0.2449682056903839,292.3781433105469,297.1499938964844,293.1499938964844,0.2360886484384536,-4854.6123046875,304.08770751953125,0.9989978075027466,0.7766422033309937,0.2579632997512817,291.9623413085937,297.1499938964844,293.1499938964844,0.2360887080430984,-3585.600341796875,304.08770751953125,0.9989978075027466,1.0,0.1905308216810226,291.52569580078125,297.1499938964844,293.1499938964844,0.2360887378454208,-4854.61328125,304.08770751953125,0.9989978075027466,1.0,0.2579632997512817,292.90435791015625,297.1499938964844,293.1499938964844,0.2360879480838775,-23028.1640625,304.0876770019531,0.9989978075027466,0.2849284410476684,1.2236669063568115,288.5191345214844,291.1499938964844,251.4825897216797,250.9534912109375,279.1310729980469,292.9026184082031,288.5151672363281,1.0,0.4594503939151764,0.456898421049118,0.456898421049118,1.0,1.0,-2.611171245574951,0.8686371445655823,1.7425341606140137,0.2814790308475494,0.0,0.0,1.0,62.52197647094727,410.0,-120.81746673583984,-24492.333984375,1290.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8768920898437,305.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19921875,24480.0,0.0,0.0,0.570003867149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.5861473083496094,-2.0776929886778817e-05,0.0,0.000578481471166,0.0,0.0,443.6806640625,0.0,0.0,0.0,0.8661224842071533,4.0,0.0,1.0
631320,292.1212463378906,297.1499938964844,293.1499938964844,0.2360887080430984,-4610.0576171875,304.08770751953125,0.9989978075027466,1.0,0.2449682056903839,292.3781433105469,297.1499938964844,293.1499938964844,0.2360886484384536,-4854.6123046875,304.08770751953125,0.9989978075027466,0.7766422033309937,0.2579632997512817,291.9623413085937,297.1499938964844,293.1499938964844,0.2360887080430984,-3585.600341796875,304.08770751953125,0.9989978075027466,1.0,0.1905308216810226,291.52569580078125,297.1499938964844,293.1499938964844,0.2360887378454208,-4854.61328125,304.08770751953125,0.9989978075027466,1.0,0.2579632997512817,292.90435791015625,297.1499938964844,293.1499938964844,0.2360879480838775,-23028.1640625,304.0876770019531,0.9989978075027466,0.2849284410476684,1.2236669063568115,288.5191345214844,291.1499938964844,251.4825897216797,250.9534912109375,279.1310729980469,292.9026184082031,288.5151672363281,1.0,0.4594503939151764,0.456898421049118,0.456898421049118,1.0,1.0,-2.611171245574951,0.8686371445655823,1.7425341606140137,0.2814790308475494,0.0,0.0,1.0,62.52197647094727,410.0,-120.81746673583984,-24492.333984375,1290.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8768920898437,305.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19921875,24480.0,0.0,0.0,0.570003867149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.5861473083496094,-2.0776929886778817e-05,0.0,0.000578481471166,0.0,0.0,443.6806640625,0.0,0.0,0.0,0.8661224842071533,4.0,0.0,1.0
631380,292.19097900390625,297.1499938964844,293.1499938964844,0.2511967420578003,-4842.84765625,304.08270263671875,0.9990000128746032,1.0,0.2558550536632538,292.4405517578125,297.1499938964844,293.1499938964844,0.2511966824531555,-5099.7509765625,304.08270263671875,0.9990000128746032,0.7835501432418823,0.2694276869297027,292.0216369628906,297.1499938964844,293.1499938964844,0.2511967420578003,-3766.6591796875,304.08270263671875,0.9990000128746032,1.0,0.1989983767271042,291.58233642578125,297.1499938964844,293.1499938964844,0.2511967718601227,-5099.751953125,304.08270263671875,0.9990000128746032,1.0,0.2694276869297027,292.9662780761719,297.1499938964844,293.1499938964844,0.247112825512886,-23867.3671875,304.0906066894531,0.9964223504066468,0.2785920798778534,1.260152816772461,288.4230651855469,291.1499938964844,251.4917907714844,250.96246337890625,279.1337585449219,292.9647216796875,288.4190673828125,1.0,0.4761719405651092,0.4553967416286468,0.4553967416286468,1.0,1.0,-2.705782175064087,0.90282142162323,1.8029608726501465,0.294582337141037,0.0,0.0,1.0,67.31816101074219,410.0,-129.6125946044922,-25109.654296875,1437.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00146484375,305.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0625,24480.0,0.0,0.0,0.5856040716171265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900839567184448,-2.0880188458249904e-05,0.0,0.0005943136638961,0.0,0.0,446.9923706054688,0.0,0.0,0.0,0.8680837154388428,4.0,0.0,1.0
