time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631440,292.19097900390625,297.1499938964844,293.1499938964844,0.2511967420578003,-4842.84765625,304.08270263671875,0.9990000128746032,1.0,0.2558550536632538,292.4405517578125,297.1499938964844,293.1499938964844,0.2511966824531555,-5099.7509765625,304.08270263671875,0.9990000128746032,0.7835501432418823,0.2694276869297027,292.0216369628906,297.1499938964844,293.1499938964844,0.2511967420578003,-3766.6591796875,304.08270263671875,0.9990000128746032,1.0,0.1989983767271042,291.58233642578125,297.1499938964844,293.1499938964844,0.2511967718601227,-5099.751953125,304.08270263671875,0.9990000128746032,1.0,0.2694276869297027,292.9662780761719,297.1499938964844,293.1499938964844,0.247112825512886,-23867.3671875,304.0906066894531,0.9964223504066468,0.2785920798778534,1.260152816772461,288.4230651855469,291.1499938964844,251.4917907714844,250.96246337890625,279.1337585449219,292.9647216796875,288.4190673828125,1.0,0.4761719405651092,0.4553967416286468,0.4553967416286468,1.0,1.0,-2.705782175064087,0.90282142162323,1.8029608726501465,0.294582337141037,0.0,0.0,1.0,67.31816101074219,410.0,-129.6125946044922,-25109.654296875,1437.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00146484375,305.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0625,24480.0,0.0,0.0,0.5856040716171265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900839567184448,-2.0880188458249904e-05,0.0,0.0005943136638961,0.0,0.0,446.9923706054688,0.0,0.0,0.0,0.8680837154388428,4.0,0.0,1.0
631500,292.2320861816406,297.1499938964844,293.1499938964844,0.2670744955539703,-5086.55615234375,304.0661315917969,0.9990000128746032,1.0,0.2682488858699798,292.47613525390625,297.1499938964844,293.1499938964844,0.2670744359493255,-5356.38818359375,304.0661315917969,0.9990000128746032,0.7855504751205444,0.2824789881706238,292.0555725097656,297.1499938964844,293.1499938964844,0.2670744955539703,-3956.210205078125,304.0661315917969,0.9990000128746032,1.0,0.2086380273103714,291.6145324707031,297.1499938964844,293.1499938964844,0.2670745253562927,-5356.388671875,304.0661315917969,0.9990000128746032,1.0,0.2824789881706238,292.9919128417969,297.1499938964844,293.1499938964844,0.2452021241188049,-23704.12109375,304.1048278808594,0.9812401533126832,0.2758805453777313,1.2468831539154053,288.3786926269531,291.1499938964844,251.4969787597656,250.967514038086,279.1351013183594,292.9906921386719,288.375244140625,1.0,0.484406054019928,0.454754114151001,0.454754114151001,1.0,1.0,-2.7477314472198486,0.9179770350456238,1.8297544717788696,0.300321489572525,0.0,0.0,1.0,70.70555877685547,410.0,-125.19344329833984,-25387.189453125,1511.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0701599121094,305.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,24460.052734375,25560.0,0.0,0.0,0.593146026134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907132625579834,1.5907341241836548,-2.08972687687492e-05,0.0,0.0006019677966833,0.0,0.0,447.5408935546875,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
631560,292.277099609375,297.1499938964844,293.1499938964844,0.2819088399410248,-5310.0986328125,304.0544738769531,0.9990000128746032,1.0,0.2799112200736999,292.5155639648437,297.1499938964844,293.1499938964844,0.28190878033638,-5591.7890625,304.0544738769531,0.9990000128746032,0.7863502502441406,0.29475998878479,292.091796875,297.1499938964844,293.1499938964844,0.2819088399410248,-4130.07666015625,304.0544738769531,0.9990000128746032,1.0,0.2177087217569351,291.6491394042969,297.1499938964844,293.1499938964844,0.2819088399410248,-5591.78955078125,304.0544738769531,0.9990000128746032,1.0,0.29475998878479,293.0136413574219,297.1499938964844,293.1499938964844,0.2433293610811233,-23546.16796875,304.11639404296875,0.965536892414093,0.2736175060272217,1.2362194061279297,288.35968017578125,291.1499938964844,251.5025787353516,250.9729766845703,279.1358337402344,293.0125732421875,288.3576354980469,1.0,0.492557018995285,0.4541044235229492,0.4541044235229492,1.0,1.0,-2.789350271224976,0.9329250454902648,1.856425285339356,0.3059343993663788,0.0,0.0,1.0,74.1087646484375,410.0,-91.06871795654295,-25772.05078125,1587.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.128173828125,305.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.6006661057472229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0006095996941439,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.8826980590820312,4.0,0.0,1.0
631620,292.3681030273437,297.1499938964844,293.1499938964844,0.3118391931056976,-5752.23095703125,304.0365905761719,0.9990000128746032,1.0,0.3022913932800293,292.5977783203125,297.1499938964844,293.1499938964844,0.3118391633033752,-6057.3759765625,304.0365905761719,0.9990000128746032,0.7857612371444702,0.318327397108078,292.1629943847656,297.1499938964844,293.1499938964844,0.3118391931056976,-4473.95751953125,304.0365905761719,0.9990000128746032,1.0,0.2351155430078506,291.7181701660156,297.1499938964844,293.1499938964844,0.31183922290802,-6057.37646484375,304.0365905761719,0.9990000128746032,1.0,0.318327397108078,293.0517883300781,297.1499938964844,293.1499938964844,0.2404573559761047,-23309.443359375,304.1322021484375,0.9334619641304016,0.2693287432193756,1.2175062894821167,288.2945556640625,291.1499938964844,251.5150756835937,250.9851226806641,279.1370544433594,293.0508728027344,288.2919006347656,1.0,0.5086056590080261,0.4528701901435852,0.4528701901435852,1.0,1.0,-2.8713278770446777,0.9622967839241028,1.9090310335159304,0.316930204629898,0.0,0.0,1.0,81.00926971435547,410.0,-92.30308532714844,-26331.568359375,1743.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2480163574219,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,25482.763671875,25560.0,0.0,0.0,0.6153197884559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236276626586914,1.6236494779586792,-2.177101305278484e-05,0.0,0.0006244713440537,0.0,0.0,475.9009704589844,0.0,0.0,0.0,0.8864617347717285,4.0,0.0,1.0
631680,292.3681030273437,297.1499938964844,293.1499938964844,0.3118391931056976,-5752.23095703125,304.0365905761719,0.9990000128746032,1.0,0.3022913932800293,292.5977783203125,297.1499938964844,293.1499938964844,0.3118391633033752,-6057.3759765625,304.0365905761719,0.9990000128746032,0.7857612371444702,0.318327397108078,292.1629943847656,297.1499938964844,293.1499938964844,0.3118391931056976,-4473.95751953125,304.0365905761719,0.9990000128746032,1.0,0.2351155430078506,291.7181701660156,297.1499938964844,293.1499938964844,0.31183922290802,-6057.37646484375,304.0365905761719,0.9990000128746032,1.0,0.318327397108078,293.0517883300781,297.1499938964844,293.1499938964844,0.2404573559761047,-23309.443359375,304.1322021484375,0.9334619641304016,0.2693287432193756,1.2175062894821167,288.2945556640625,291.1499938964844,251.5150756835937,250.9851226806641,279.1370544433594,293.0508728027344,288.2919006347656,1.0,0.5086056590080261,0.4528701901435852,0.4528701901435852,1.0,1.0,-2.8713278770446777,0.9622967839241028,1.9090310335159304,0.316930204629898,0.0,0.0,1.0,81.00926971435547,410.0,-92.30308532714844,-26331.568359375,1743.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2480163574219,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,25482.763671875,25560.0,0.0,0.0,0.6153197884559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236276626586914,1.6236494779586792,-2.177101305278484e-05,0.0,0.0006244713440537,0.0,0.0,475.9009704589844,0.0,0.0,0.0,0.8864617347717285,4.0,0.0,1.0
631740,292.457275390625,297.1499938964844,293.1499938964844,0.342329740524292,-6191.20703125,304.0237121582031,0.9990000128746032,1.0,0.3242174685001373,292.68035888671875,297.1499938964844,293.1499938964844,0.3423297107219696,-6519.63916015625,304.0237121582031,0.9990000128746032,0.7830079197883606,0.341416597366333,292.2311096191406,297.1499938964844,293.1499938964844,0.342329740524292,-4815.38330078125,304.0237121582031,0.9990000128746032,1.0,0.252169132232666,291.78485107421875,297.1499938964844,293.1499938964844,0.342329740524292,-6519.6396484375,304.0237121582031,0.9990000128746032,1.0,0.341416597366333,293.0858154296875,297.1499938964844,293.1499938964844,0.2373794466257095,-23064.240234375,304.1431579589844,0.9036651849746704,0.2649116516113281,1.1987091302871704,288.2265319824219,291.1499938964844,251.5294189453125,250.99905395507807,279.1383361816406,293.08502197265625,288.2240600585937,1.0,0.5243068933486938,0.4517694413661957,0.4517694413661957,1.0,1.0,-2.951091766357422,0.9908764362335204,1.960215210914612,0.3276349008083343,0.0,0.0,1.0,88.12256622314453,410.0,-93.19342803955078,-26862.408203125,1906.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3846740722656,305.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.12109375,26640.0,0.0,0.0,0.6292910575866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.1820869733346623e-05,0.0,0.0006386504392139,0.0,0.0,477.5367126464844,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
631800,292.457275390625,297.1499938964844,293.1499938964844,0.342329740524292,-6191.20703125,304.0237121582031,0.9990000128746032,1.0,0.3242174685001373,292.68035888671875,297.1499938964844,293.1499938964844,0.3423297107219696,-6519.63916015625,304.0237121582031,0.9990000128746032,0.7830079197883606,0.341416597366333,292.2311096191406,297.1499938964844,293.1499938964844,0.342329740524292,-4815.38330078125,304.0237121582031,0.9990000128746032,1.0,0.252169132232666,291.78485107421875,297.1499938964844,293.1499938964844,0.342329740524292,-6519.6396484375,304.0237121582031,0.9990000128746032,1.0,0.341416597366333,293.0858154296875,297.1499938964844,293.1499938964844,0.2373794466257095,-23064.240234375,304.1431579589844,0.9036651849746704,0.2649116516113281,1.1987091302871704,288.2265319824219,291.1499938964844,251.5294189453125,250.99905395507807,279.1383361816406,293.08502197265625,288.2240600585937,1.0,0.5243068933486938,0.4517694413661957,0.4517694413661957,1.0,1.0,-2.951091766357422,0.9908764362335204,1.960215210914612,0.3276349008083343,0.0,0.0,1.0,88.12256622314453,410.0,-93.19342803955078,-26862.408203125,1906.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3846740722656,305.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.12109375,26640.0,0.0,0.0,0.6292910575866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.1820869733346623e-05,0.0,0.0006386504392139,0.0,0.0,477.5367126464844,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
631860,292.5450744628906,297.1499938964844,293.1499938964844,0.372570663690567,-6615.68310546875,304.0154113769531,0.9990000128746032,1.0,0.345883697271347,292.7622375488281,297.1499938964844,293.1499938964844,0.372570663690567,-6966.6328125,304.0154113769531,0.9990000128746032,0.7783113718032837,0.3642321825027466,292.2968444824219,297.1499938964844,293.1499938964844,0.372570663690567,-5145.53125,304.0154113769531,0.9990000128746032,1.0,0.2690206468105316,291.84930419921875,297.1499938964844,293.1499938964844,0.372570663690567,-6966.63330078125,304.0154113769531,0.9990000128746032,1.0,0.3642321825027466,293.1167907714844,297.1499938964844,293.1499938964844,0.2333262860774994,-22744.931640625,304.1520690917969,0.8788323402404785,0.2602530419826507,1.1789463758468628,288.1926574707031,291.1499938964844,251.5457000732422,251.01486206054688,279.1397399902344,293.1160888671875,288.1908264160156,1.0,0.5396512746810913,0.4508145749568939,0.4508145749568939,1.0,1.0,-3.028489351272583,1.0186514854431152,2.009837865829468,0.3380672633647918,0.0,0.0,1.0,95.4577178955078,410.0,-65.96356964111328,-27499.162109375,2074.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494873046875,305.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.234375,26640.0,0.0,0.0,0.6430263519287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553494930267334,1.655372142791748,-2.263003079860937e-05,0.0,0.0006525900098495,0.0,0.0,504.3436279296875,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
631920,292.5450744628906,297.1499938964844,293.1499938964844,0.372570663690567,-6615.68310546875,304.0154113769531,0.9990000128746032,1.0,0.345883697271347,292.7622375488281,297.1499938964844,293.1499938964844,0.372570663690567,-6966.6328125,304.0154113769531,0.9990000128746032,0.7783113718032837,0.3642321825027466,292.2968444824219,297.1499938964844,293.1499938964844,0.372570663690567,-5145.53125,304.0154113769531,0.9990000128746032,1.0,0.2690206468105316,291.84930419921875,297.1499938964844,293.1499938964844,0.372570663690567,-6966.63330078125,304.0154113769531,0.9990000128746032,1.0,0.3642321825027466,293.1167907714844,297.1499938964844,293.1499938964844,0.2333262860774994,-22744.931640625,304.1520690917969,0.8788323402404785,0.2602530419826507,1.1789463758468628,288.1926574707031,291.1499938964844,251.5457000732422,251.01486206054688,279.1397399902344,293.1160888671875,288.1908264160156,1.0,0.5396512746810913,0.4508145749568939,0.4508145749568939,1.0,1.0,-3.028489351272583,1.0186514854431152,2.009837865829468,0.3380672633647918,0.0,0.0,1.0,95.4577178955078,410.0,-65.96356964111328,-27499.162109375,2074.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494873046875,305.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.234375,26640.0,0.0,0.0,0.6430263519287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553494930267334,1.655372142791748,-2.263003079860937e-05,0.0,0.0006525900098495,0.0,0.0,504.3436279296875,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
631980,292.6322631835937,297.1499938964844,293.1499938964844,0.4039194285869598,-7046.9443359375,304.008056640625,0.9990000128746032,1.0,0.3673095107078552,292.843505859375,297.1499938964844,293.1499938964844,0.4039193987846374,-7420.77197265625,304.008056640625,0.9990000128746032,0.7716589570045471,0.3867946267127991,292.3606872558594,297.1499938964844,293.1499938964844,0.4039194285869598,-5480.95654296875,304.008056640625,0.9990000128746032,1.0,0.2856851816177368,291.911865234375,297.1499938964844,293.1499938964844,0.4039194285869598,-7420.77197265625,304.008056640625,0.9990000128746032,1.0,0.3867946267127991,293.1451416015625,297.1499938964844,293.1499938964844,0.2292527854442596,-22428.876953125,304.1581115722656,0.8562547564506531,0.2553434371948242,1.158094882965088,288.137451171875,291.1499938964844,251.5640869140625,251.0326538085937,279.14117431640625,293.1445007324219,288.135498046875,1.0,0.5546269416809082,0.4500042200088501,0.4500042200088501,1.0,1.0,-3.1034624576568604,1.0456198453903198,2.05784273147583,0.348237931728363,0.0,0.0,1.0,102.9994125366211,410.0,-73.77000427246094,-27995.490234375,2247.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6134948730469,305.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.45703125,26640.0,0.0,0.0,0.6562273502349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658945918083191,1.6589686870574951,-2.272846904816106e-05,0.0,0.0006659873761236,0.0,0.0,507.6380310058594,0.0,0.0,0.0,0.9056776762008668,4.0,0.0,1.0
632040,292.6322631835937,297.1499938964844,293.1499938964844,0.4039194285869598,-7046.9443359375,304.008056640625,0.9990000128746032,1.0,0.3673095107078552,292.843505859375,297.1499938964844,293.1499938964844,0.4039193987846374,-7420.77197265625,304.008056640625,0.9990000128746032,0.7716589570045471,0.3867946267127991,292.3606872558594,297.1499938964844,293.1499938964844,0.4039194285869598,-5480.95654296875,304.008056640625,0.9990000128746032,1.0,0.2856851816177368,291.911865234375,297.1499938964844,293.1499938964844,0.4039194285869598,-7420.77197265625,304.008056640625,0.9990000128746032,1.0,0.3867946267127991,293.1451416015625,297.1499938964844,293.1499938964844,0.2292527854442596,-22428.876953125,304.1581115722656,0.8562547564506531,0.2553434371948242,1.158094882965088,288.137451171875,291.1499938964844,251.5640869140625,251.0326538085937,279.14117431640625,293.1445007324219,288.135498046875,1.0,0.5546269416809082,0.4500042200088501,0.4500042200088501,1.0,1.0,-3.1034624576568604,1.0456198453903198,2.05784273147583,0.348237931728363,0.0,0.0,1.0,102.9994125366211,410.0,-73.77000427246094,-27995.490234375,2247.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6134948730469,305.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.45703125,26640.0,0.0,0.0,0.6562273502349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658945918083191,1.6589686870574951,-2.272846904816106e-05,0.0,0.0006659873761236,0.0,0.0,507.6380310058594,0.0,0.0,0.0,0.9056776762008668,4.0,0.0,1.0
632100,292.6756896972656,297.1499938964844,293.1499938964844,0.4197970628738403,-7262.00341796875,304.0050048828125,0.9990000128746032,1.0,0.3779265284538269,292.8839416503906,297.1499938964844,293.1499938964844,0.4197970628738403,-7647.2392578125,304.0050048828125,0.9990000128746032,0.7675980925559998,0.3979748487472534,292.3919677734375,297.1499938964844,293.1499938964844,0.4197970628738403,-5648.22509765625,304.0050048828125,0.9990000128746032,1.0,0.2939428687095642,291.9425048828125,297.1499938964844,293.1499938964844,0.4197970926761627,-7647.2392578125,304.0050048828125,0.9990000128746032,1.0,0.3979748487472534,293.15838623046875,297.1499938964844,293.1499938964844,0.2270888239145279,-22261.525390625,304.1605834960937,0.8458468317985535,0.2528004944324493,1.1472800970077517,288.1096496582031,291.1499938964844,251.5740966796875,251.04234313964844,279.1418762207031,293.1578063964844,288.1077880859375,1.0,0.5619739890098572,0.4496505260467529,0.4496505260467529,1.0,1.0,-3.1400365829467773,1.058804273605347,2.0812323093414307,0.3532285392284393,0.0,0.0,1.0,106.84117889404295,410.0,-75.11988830566406,-28236.431640625,2335.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6781311035156,305.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0703125,27720.0,0.0,0.0,0.6625893115997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595488786697388,-2.274437247251626e-05,0.0,0.0006724439444951,0.0,0.0,508.1708984375,0.0,0.0,0.0,0.9209662675857544,4.0,0.0,1.0
632160,292.7191162109375,297.1499938964844,293.1499938964844,0.4350558817386627,-7465.88525390625,304.0036315917969,0.9990000128746032,1.0,0.388475626707077,292.9243469238281,297.1499938964844,293.1499938964844,0.4350558519363403,-7861.93701171875,304.0036315917969,0.9990000128746032,0.7630355358123779,0.4090835452079773,292.42291259765625,297.1499938964844,293.1499938964844,0.4350558817386627,-5806.7998046875,304.0036315917969,0.9990000128746032,1.0,0.3021477162837982,291.9727783203125,297.1499938964844,293.1499938964844,0.4350558817386627,-7861.93701171875,304.0036315917969,0.9990000128746032,1.0,0.4090835452079773,293.17108154296875,297.1499938964844,293.1499938964844,0.2244640290737152,-22056.154296875,304.1634216308594,0.8359677791595459,0.2502015233039856,1.136222243309021,288.10552978515625,291.1499938964844,251.58468627929688,251.0525817871093,279.1425476074219,293.1705322265625,288.1046142578125,1.0,0.5692260265350342,0.4493294060230255,0.4493294060230255,1.0,1.0,-3.1760027408599854,1.0717906951904297,2.104212045669556,0.3581578433513641,0.0,0.0,1.0,110.72655487060548,410.0,-46.56130599975586,-28589.267578125,2424.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7275695800781,305.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,27418.16015625,27720.0,0.0,0.0,0.6689869165420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841561794281006,1.6841795444488523,-2.342450534342788e-05,0.0,0.0006789366598241,0.0,0.0,531.1347045898438,0.0,0.0,0.0,0.9198377132415771,4.0,0.0,1.0
632220,292.8060607910156,297.1499938964844,293.1499938964844,0.466854840517044,-7886.2060546875,303.9994201660156,0.9990000128746032,1.0,0.4093546867370605,293.00518798828125,297.1499938964844,293.1499938964844,0.466854840517044,-8304.5546875,303.9994201660156,0.9990000128746032,0.75236576795578,0.4310702085494995,292.4836730957031,297.1499938964844,293.1499938964844,0.466854840517044,-6133.7158203125,303.9994201660156,0.9990000128746032,1.0,0.3183870017528534,292.0321350097656,297.1499938964844,293.1499938964844,0.466854840517044,-8304.5546875,303.9994201660156,0.9990000128746032,1.0,0.4310702085494995,293.1947937011719,297.1499938964844,293.1499938964844,0.2195599675178527,-21676.041015625,304.1670837402344,0.8172456622123718,0.2448555529117584,1.1134284734725952,288.0634460449219,291.1499938964844,251.6076202392578,251.07472229003903,279.1438293457031,293.1943054199219,288.0619201660156,1.0,0.583439826965332,0.4487789571285248,0.4487789571285248,1.0,1.0,-3.246100902557373,1.097167730331421,2.148933172225952,0.3678326606750488,0.0,0.0,1.0,118.61547088623048,410.0,-56.7669677734375,-29059.6796875,2605.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82623291015625,305.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6814963817596436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912223100662231,1.6912459135055542,-2.362148006795905e-05,0.0,0.0006916321581229,0.0,0.0,537.8482055664062,0.0,0.0,0.0,0.9233476519584656,4.0,0.0,1.0
632280,292.8060607910156,297.1499938964844,293.1499938964844,0.466854840517044,-7886.2060546875,303.9994201660156,0.9990000128746032,1.0,0.4093546867370605,293.00518798828125,297.1499938964844,293.1499938964844,0.466854840517044,-8304.5546875,303.9994201660156,0.9990000128746032,0.75236576795578,0.4310702085494995,292.4836730957031,297.1499938964844,293.1499938964844,0.466854840517044,-6133.7158203125,303.9994201660156,0.9990000128746032,1.0,0.3183870017528534,292.0321350097656,297.1499938964844,293.1499938964844,0.466854840517044,-8304.5546875,303.9994201660156,0.9990000128746032,1.0,0.4310702085494995,293.1947937011719,297.1499938964844,293.1499938964844,0.2195599675178527,-21676.041015625,304.1670837402344,0.8172456622123718,0.2448555529117584,1.1134284734725952,288.0634460449219,291.1499938964844,251.6076202392578,251.07472229003903,279.1438293457031,293.1943054199219,288.0619201660156,1.0,0.583439826965332,0.4487789571285248,0.4487789571285248,1.0,1.0,-3.246100902557373,1.097167730331421,2.148933172225952,0.3678326606750488,0.0,0.0,1.0,118.61547088623048,410.0,-56.7669677734375,-29059.6796875,2605.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82623291015625,305.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6814963817596436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912223100662231,1.6912459135055542,-2.362148006795905e-05,0.0,0.0006916321581229,0.0,0.0,537.8482055664062,0.0,0.0,0.0,0.9233476519584656,4.0,0.0,1.0
632340,292.89337158203125,297.1499938964844,293.1499938964844,0.4990952312946319,-8304.8173828125,303.99591064453125,0.9990000128746032,1.0,0.4298969805240631,293.08642578125,297.1499938964844,293.1499938964844,0.4990952014923095,-8745.373046875,303.99591064453125,0.9990000128746032,0.7395597696304321,0.4527022242546081,292.54296875,297.1499938964844,293.1499938964844,0.4990952312946319,-6459.30224609375,303.99591064453125,0.9990000128746032,1.0,0.3343643248081207,292.0899353027344,297.1499938964844,293.1499938964844,0.4990952312946319,-8745.373046875,303.99591064453125,0.9990000128746032,1.0,0.4527022242546081,293.21630859375,297.1499938964844,293.1499938964844,0.2145105898380279,-21284.46484375,304.1697692871094,0.7983521223068237,0.2393557727336883,1.089919090270996,288.0162658691406,291.1499938964844,251.6330108642578,251.0992126464844,279.14501953125,293.2158508300781,288.0147705078125,1.0,0.5972603559494019,0.4483402371406555,0.4483402371406555,1.0,1.0,-3.313772201538086,1.1217561960220337,2.1920158863067627,0.3772640526294708,0.0,0.0,1.0,126.63671112060548,410.0,-62.66830062866211,-29500.943359375,2788.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9399108886719,305.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.970703125,28800.0,0.0,0.0,0.6934287548065186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928807497024536,1.6929044723510742,-2.366783155594021e-05,0.0,0.0007037420291453,0.0,0.0,539.4320678710938,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
632400,292.89337158203125,297.1499938964844,293.1499938964844,0.4990952312946319,-8304.8173828125,303.99591064453125,0.9990000128746032,1.0,0.4298969805240631,293.08642578125,297.1499938964844,293.1499938964844,0.4990952014923095,-8745.373046875,303.99591064453125,0.9990000128746032,0.7395597696304321,0.4527022242546081,292.54296875,297.1499938964844,293.1499938964844,0.4990952312946319,-6459.30224609375,303.99591064453125,0.9990000128746032,1.0,0.3343643248081207,292.0899353027344,297.1499938964844,293.1499938964844,0.4990952312946319,-8745.373046875,303.99591064453125,0.9990000128746032,1.0,0.4527022242546081,293.21630859375,297.1499938964844,293.1499938964844,0.2145105898380279,-21284.46484375,304.1697692871094,0.7983521223068237,0.2393557727336883,1.089919090270996,288.0162658691406,291.1499938964844,251.6330108642578,251.0992126464844,279.14501953125,293.2158508300781,288.0147705078125,1.0,0.5972603559494019,0.4483402371406555,0.4483402371406555,1.0,1.0,-3.313772201538086,1.1217561960220337,2.1920158863067627,0.3772640526294708,0.0,0.0,1.0,126.63671112060548,410.0,-62.66830062866211,-29500.943359375,2788.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9399108886719,305.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.970703125,28800.0,0.0,0.0,0.6934287548065186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928807497024536,1.6929044723510742,-2.366783155594021e-05,0.0,0.0007037420291453,0.0,0.0,539.4320678710938,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
632460,292.981689453125,297.1499938964844,293.1499938964844,0.5303388237953186,-8702.4658203125,303.9951171875,0.9990000128746032,0.993953824043274,0.4500525593757629,293.169189453125,297.1499938964844,293.1499938964844,0.5303388237953186,-9164.115234375,303.9951171875,0.9990000128746032,0.7244004607200623,0.4739270210266113,292.6008605957031,297.1499938964844,293.1499938964844,0.5303388237953186,-6768.583984375,303.9951171875,0.9990000128746032,1.0,0.3500408828258514,292.1461486816406,297.1499938964844,293.1499938964844,0.5303388237953186,-9164.115234375,303.9951171875,0.9990000128746032,1.0,0.4739270210266113,293.235595703125,297.1499938964844,293.1499938964844,0.2088451385498047,-20840.365234375,304.17254638671875,0.7799490094184875,0.2337628304958343,1.0659396648406982,288.0003967285156,291.1499938964844,251.66099548339844,251.12615966796875,279.14605712890625,293.2351989746094,287.9992980957031,1.0,0.6106870174407959,0.4480005800724029,0.4480005800724029,1.0,1.0,-3.379077672958374,1.1455750465393066,2.2335026264190674,0.3864571750164032,0.0,0.0,1.0,134.7609405517578,410.0,-40.33122253417969,-30055.173828125,2975.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02459716796875,305.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,28656.20703125,28800.0,0.0,0.0,0.7052498459815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.721784234046936,-2.4482220396748744e-05,0.0,0.0007157389190979,0.0,0.0,567.5125732421875,0.0,0.0,0.0,0.9401246905326844,4.0,0.0,1.0
632520,292.981689453125,297.1499938964844,293.1499938964844,0.5303388237953186,-8702.4658203125,303.9951171875,0.9990000128746032,0.993953824043274,0.4500525593757629,293.169189453125,297.1499938964844,293.1499938964844,0.5303388237953186,-9164.115234375,303.9951171875,0.9990000128746032,0.7244004607200623,0.4739270210266113,292.6008605957031,297.1499938964844,293.1499938964844,0.5303388237953186,-6768.583984375,303.9951171875,0.9990000128746032,1.0,0.3500408828258514,292.1461486816406,297.1499938964844,293.1499938964844,0.5303388237953186,-9164.115234375,303.9951171875,0.9990000128746032,1.0,0.4739270210266113,293.235595703125,297.1499938964844,293.1499938964844,0.2088451385498047,-20840.365234375,304.17254638671875,0.7799490094184875,0.2337628304958343,1.0659396648406982,288.0003967285156,291.1499938964844,251.66099548339844,251.12615966796875,279.14605712890625,293.2351989746094,287.9992980957031,1.0,0.6106870174407959,0.4480005800724029,0.4480005800724029,1.0,1.0,-3.379077672958374,1.1455750465393066,2.2335026264190674,0.3864571750164032,0.0,0.0,1.0,134.7609405517578,410.0,-40.33122253417969,-30055.173828125,2975.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02459716796875,305.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,28656.20703125,28800.0,0.0,0.0,0.7052498459815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.721784234046936,-2.4482220396748744e-05,0.0,0.0007157389190979,0.0,0.0,567.5125732421875,0.0,0.0,0.0,0.9401246905326844,4.0,0.0,1.0
632580,293.0714111328125,297.1499938964844,293.1499938964844,0.5623462200164795,-9104.25,303.993408203125,0.9990000128746032,0.9800284504890442,0.4697152078151703,293.2557983398437,297.1499938964844,293.1499938964844,0.5623462200164795,-9587.212890625,303.993408203125,0.9990000128746032,0.7063626646995544,0.4946327209472656,292.6571044921875,297.1499938964844,293.1499938964844,0.5623462200164795,-7081.0830078125,303.993408203125,0.9990000128746032,1.0,0.3653340339660644,292.2005920410156,297.1499938964844,293.1499938964844,0.5623462200164795,-9587.212890625,303.993408203125,0.9990000128746032,1.0,0.4946327209472656,293.25225830078125,297.1499938964844,293.1499938964844,0.2035121172666549,-20423.30859375,304.1739196777344,0.7629407048225403,0.2282079607248306,1.041966438293457,287.9610900878906,291.1499938964844,251.69168090820312,251.1556701660156,279.1469421386719,293.2519226074219,287.9598693847656,1.0,0.6237126588821411,0.4477417469024658,0.4477417469024658,1.0,1.0,-3.442093849182129,1.1686311960220337,2.2734627723693848,0.3954005539417267,0.0,0.0,1.0,142.9419708251953,410.0,-50.66778564453125,-30464.740234375,3163.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11962890625,305.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.330078125,28800.0,0.0,0.0,0.7166147232055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250648736953735,1.725089430809021,-2.4576303985668343e-05,0.0,0.0007272728835232,0.0,0.0,570.7870483398438,0.0,0.0,0.0,0.941763997077942,4.0,0.0,1.0
632640,293.0714111328125,297.1499938964844,293.1499938964844,0.5623462200164795,-9104.25,303.993408203125,0.9990000128746032,0.9800284504890442,0.4697152078151703,293.2557983398437,297.1499938964844,293.1499938964844,0.5623462200164795,-9587.212890625,303.993408203125,0.9990000128746032,0.7063626646995544,0.4946327209472656,292.6571044921875,297.1499938964844,293.1499938964844,0.5623462200164795,-7081.0830078125,303.993408203125,0.9990000128746032,1.0,0.3653340339660644,292.2005920410156,297.1499938964844,293.1499938964844,0.5623462200164795,-9587.212890625,303.993408203125,0.9990000128746032,1.0,0.4946327209472656,293.25225830078125,297.1499938964844,293.1499938964844,0.2035121172666549,-20423.30859375,304.1739196777344,0.7629407048225403,0.2282079607248306,1.041966438293457,287.9610900878906,291.1499938964844,251.69168090820312,251.1556701660156,279.1469421386719,293.2519226074219,287.9598693847656,1.0,0.6237126588821411,0.4477417469024658,0.4477417469024658,1.0,1.0,-3.442093849182129,1.1686311960220337,2.2734627723693848,0.3954005539417267,0.0,0.0,1.0,142.9419708251953,410.0,-50.66778564453125,-30464.740234375,3163.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11962890625,305.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.330078125,28800.0,0.0,0.0,0.7166147232055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250648736953735,1.725089430809021,-2.4576303985668343e-05,0.0,0.0007272728835232,0.0,0.0,570.7870483398438,0.0,0.0,0.0,0.941763997077942,4.0,0.0,1.0
632700,293.1171264648437,297.1499938964844,293.1499938964844,0.5782775282859802,-9301.80078125,303.992919921875,0.9990000128746032,0.9720442891120912,0.4793186783790588,293.3000183105469,297.1499938964844,293.1499938964844,0.5782775282859802,-9795.244140625,303.992919921875,0.9990000128746032,0.6963396668434143,0.5047456622123718,292.6852111816406,297.1499938964844,293.1499938964844,0.5782775282859802,-7234.73388671875,303.992919921875,0.9990000128746032,1.0,0.3728034198284149,292.2276611328125,297.1499938964844,293.1499938964844,0.5782775282859802,-9795.244140625,303.992919921875,0.9990000128746032,1.0,0.5047456622123718,293.259521484375,297.1499938964844,293.1499938964844,0.20089653134346,-20218.220703125,304.17431640625,0.755071759223938,0.2254861742258072,1.030195713043213,287.9410705566406,291.1499938964844,251.7080841064453,251.1714324951172,279.1473388671875,293.2592163085937,287.9398803710937,1.0,0.6300761699676514,0.4476372003555298,0.4476372003555298,1.0,1.0,-3.472798585891724,1.1798856258392334,2.2929129600524902,0.3997783362865448,0.0,0.0,1.0,147.036865234375,410.0,-52.80746078491211,-30664.453125,3258.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1731262207031,305.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.7578125,29880.0,0.0,0.0,0.7220872044563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255873680114746,1.725611925125122,-2.4591194232925773e-05,0.0,0.0007328267092816,0.0,0.0,571.305908203125,0.0,0.0,0.0,0.9570233225822448,4.0,0.0,1.0
632760,293.163818359375,297.1499938964844,293.1499938964844,0.5931786298751831,-9484.0546875,303.994384765625,0.9990000128746032,0.9632965326309204,0.4887740612030029,293.34356689453125,297.1499938964844,293.1499938964844,0.5931786298751831,-9987.166015625,303.994384765625,0.9990000128746032,0.6858837604522705,0.5147026181221008,292.7136535644531,297.1499938964844,293.1499938964844,0.5931786298751831,-7376.48681640625,303.994384765625,0.9990000128746032,1.0,0.3801575899124145,292.2549743652344,297.1499938964844,293.1499938964844,0.5931786298751831,-9987.166015625,303.994384765625,0.9990000128746032,1.0,0.5147026181221008,293.2662353515625,297.1499938964844,293.1499938964844,0.1979807764291763,-19986.435546875,304.1752014160156,0.7476088404655457,0.2227782607078552,1.0185545682907104,287.9444580078125,291.1499938964844,251.7252197265625,251.18788146972656,279.147705078125,293.2659606933594,287.9440002441406,1.0,0.6363400816917419,0.447550892829895,0.447550892829895,1.0,1.0,-3.502969264984131,1.1909648180007937,2.312004566192627,0.4041019976139068,0.0,0.0,1.0,151.13160705566406,410.0,-25.80323982238769,-30981.8046875,3353.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2107849121094,305.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.029296875,29880.0,0.0,0.0,0.7276244759559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495588064193726,1.7495841979980469,-2.5279170586145483e-05,0.0,0.0007384463679045,0.0,0.0,595.44775390625,0.0,0.0,0.0,0.9555147886276244,4.0,0.0,1.0
632820,293.2630920410156,297.1499938964844,293.1499938964844,0.6242461204528809,-9862.1220703125,303.9944763183594,0.9990000128746032,0.94283527135849,0.5073087215423584,293.4256896972656,297.1499938964844,293.1499938964844,0.6242461204528809,-10385.2890625,303.9944763183594,0.9990000128746032,0.6643190383911133,0.5342205166816711,292.7710876464844,297.1499938964844,293.1499938964844,0.6242461204528809,-7670.53955078125,303.9944763183594,0.9990000128746032,1.0,0.394573450088501,292.3099975585937,297.1499938964844,293.1499938964844,0.6242461204528809,-10385.2890625,303.9944763183594,0.9990000128746032,1.0,0.5342205166816711,293.2783508300781,297.1499938964844,293.1499938964844,0.1926843076944351,-19567.51171875,304.17559814453125,0.7336501479148865,0.2173739075660705,0.99534273147583,287.9150390625,291.1499938964844,251.76171875,251.222885131836,279.1484680175781,293.27813720703125,287.9140625,1.0,0.6485669612884521,0.4474351704120636,0.4474351704120636,1.0,1.0,-3.561641931533813,1.2125892639160156,2.349052667617798,0.4125912487506866,0.0,0.0,1.0,159.32546997070312,410.0,-37.96669387817383,-31371.583984375,3543.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28778076171875,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.96484375,29880.0,0.0,0.0,0.7384616136550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561668157577517,1.756192326545715,-2.547048825363163e-05,0.0,0.0007494447054341,0.0,0.0,602.2202758789062,0.0,0.0,0.0,0.958790123462677,4.0,0.0,1.0
632880,293.2630920410156,297.1499938964844,293.1499938964844,0.6242461204528809,-9862.1220703125,303.9944763183594,0.9990000128746032,0.94283527135849,0.5073087215423584,293.4256896972656,297.1499938964844,293.1499938964844,0.6242461204528809,-10385.2890625,303.9944763183594,0.9990000128746032,0.6643190383911133,0.5342205166816711,292.7710876464844,297.1499938964844,293.1499938964844,0.6242461204528809,-7670.53955078125,303.9944763183594,0.9990000128746032,1.0,0.394573450088501,292.3099975585937,297.1499938964844,293.1499938964844,0.6242461204528809,-10385.2890625,303.9944763183594,0.9990000128746032,1.0,0.5342205166816711,293.2783508300781,297.1499938964844,293.1499938964844,0.1926843076944351,-19567.51171875,304.17559814453125,0.7336501479148865,0.2173739075660705,0.99534273147583,287.9150390625,291.1499938964844,251.76171875,251.222885131836,279.1484680175781,293.27813720703125,287.9140625,1.0,0.6485669612884521,0.4474351704120636,0.4474351704120636,1.0,1.0,-3.561641931533813,1.2125892639160156,2.349052667617798,0.4125912487506866,0.0,0.0,1.0,159.32546997070312,410.0,-37.96669387817383,-31371.583984375,3543.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28778076171875,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.96484375,29880.0,0.0,0.0,0.7384616136550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561668157577517,1.756192326545715,-2.547048825363163e-05,0.0,0.0007494447054341,0.0,0.0,602.2202758789062,0.0,0.0,0.0,0.958790123462677,4.0,0.0,1.0
632940,293.36737060546875,297.1499938964844,293.1499938964844,0.6551231741905212,-10232.689453125,303.994873046875,0.9990000128746032,0.9188271164894104,0.5252872705459595,293.5007629394531,297.1499938964844,293.1499938964844,0.6551231741905212,-10775.5146484375,303.994873046875,0.9990000128746032,0.6421039700508118,0.5531527400016785,292.8291015625,297.1499938964844,293.1499938964844,0.6551231741905212,-7958.75830078125,303.994873046875,0.9990000128746032,1.0,0.4085567593574524,292.3656005859375,297.1499938964844,293.1499938964844,0.6551231741905212,-10775.5146484375,303.994873046875,0.9990000128746032,1.0,0.5531527400016785,293.2884216308594,297.1499938964844,293.1499938964844,0.1875229924917221,-19157.337890625,304.1756591796875,0.7205840945243835,0.212078183889389,0.9725165963172911,287.88250732421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1530456542969,293.3165283203125,287.8816833496094,1.0,0.6603953838348389,0.4479114413261413,0.4479114413261413,1.0,1.0,-3.6181845664978014,1.2348566055297852,2.3833279609680176,0.4221997261047363,0.0,0.0,1.0,167.49465942382812,410.0,-42.19807434082031,-31734.220703125,3734.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38250732421875,306.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.748778760433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0007599152158945,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
633000,293.36737060546875,297.1499938964844,293.1499938964844,0.6551231741905212,-10232.689453125,303.994873046875,0.9990000128746032,0.9188271164894104,0.5252872705459595,293.5007629394531,297.1499938964844,293.1499938964844,0.6551231741905212,-10775.5146484375,303.994873046875,0.9990000128746032,0.6421039700508118,0.5531527400016785,292.8291015625,297.1499938964844,293.1499938964844,0.6551231741905212,-7958.75830078125,303.994873046875,0.9990000128746032,1.0,0.4085567593574524,292.3656005859375,297.1499938964844,293.1499938964844,0.6551231741905212,-10775.5146484375,303.994873046875,0.9990000128746032,1.0,0.5531527400016785,293.2884216308594,297.1499938964844,293.1499938964844,0.1875229924917221,-19157.337890625,304.1756591796875,0.7205840945243835,0.212078183889389,0.9725165963172911,287.88250732421875,291.1499938964844,251.80130004882807,251.26080322265625,279.1530456542969,293.3165283203125,287.8816833496094,1.0,0.6603953838348389,0.4479114413261413,0.4479114413261413,1.0,1.0,-3.6181845664978014,1.2348566055297852,2.3833279609680176,0.4221997261047363,0.0,0.0,1.0,167.49465942382812,410.0,-42.19807434082031,-31734.220703125,3734.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38250732421875,306.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.748778760433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0007599152158945,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
633060,293.4635314941406,297.1499938964844,293.1499938964844,0.6842083930969238,-10575.7099609375,303.9979553222656,0.9990000128746032,0.8938076496124268,0.5427458882331848,293.5705261230469,297.1499938964844,293.1499938964844,0.6842083930969238,-11136.7314453125,303.9979553222656,0.9990000128746032,0.6190656423568726,0.5715375542640686,292.8841857910156,297.1499938964844,293.1499938964844,0.6842083930969238,-8225.5517578125,303.9979553222656,0.9990000128746032,1.0,0.4221356809139251,292.4184265136719,297.1499938964844,293.1499938964844,0.6842083930969238,-11136.7314453125,303.9979553222656,0.9990000128746032,1.0,0.5715375542640686,293.29718017578125,297.1499938964844,293.1499938964844,0.1820288002490997,-18714.767578125,304.1762084960937,0.7073122262954712,0.206796333193779,0.9499369263648988,287.8812255859375,291.1499938964844,251.8441162109375,251.3017578125,279.1575927734375,293.3765563964844,287.88067626953125,1.0,0.671828031539917,0.4489198625087738,0.4489198625087738,1.0,1.0,-3.672599315643311,1.257804036140442,2.414795160293579,0.4329686760902405,0.0,0.0,1.0,175.62872314453125,410.0,-20.54145240783692,-32216.767578125,3925.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4496765136719,306.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.140625,30960.0,0.0,0.0,0.759040355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335241470486e-05,0.0,0.0007703294977545,0.0,0.0,633.0866088867188,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
633120,293.4635314941406,297.1499938964844,293.1499938964844,0.6842083930969238,-10575.7099609375,303.9979553222656,0.9990000128746032,0.8938076496124268,0.5427458882331848,293.5705261230469,297.1499938964844,293.1499938964844,0.6842083930969238,-11136.7314453125,303.9979553222656,0.9990000128746032,0.6190656423568726,0.5715375542640686,292.8841857910156,297.1499938964844,293.1499938964844,0.6842083930969238,-8225.5517578125,303.9979553222656,0.9990000128746032,1.0,0.4221356809139251,292.4184265136719,297.1499938964844,293.1499938964844,0.6842083930969238,-11136.7314453125,303.9979553222656,0.9990000128746032,1.0,0.5715375542640686,293.29718017578125,297.1499938964844,293.1499938964844,0.1820288002490997,-18714.767578125,304.1762084960937,0.7073122262954712,0.206796333193779,0.9499369263648988,287.8812255859375,291.1499938964844,251.8441162109375,251.3017578125,279.1575927734375,293.3765563964844,287.88067626953125,1.0,0.671828031539917,0.4489198625087738,0.4489198625087738,1.0,1.0,-3.672599315643311,1.257804036140442,2.414795160293579,0.4329686760902405,0.0,0.0,1.0,175.62872314453125,410.0,-20.54145240783692,-32216.767578125,3925.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4496765136719,306.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.140625,30960.0,0.0,0.0,0.759040355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335241470486e-05,0.0,0.0007703294977545,0.0,0.0,633.0866088867188,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
633180,293.5508728027344,297.1499938964844,293.1499938964844,0.7207070589065552,-11012.53125,303.9868469238281,0.9990000128746032,0.8681632280349731,0.5647796392440796,293.62799072265625,297.1499938964844,293.1499938964844,0.6893998980522156,-11163.0966796875,304.0435485839844,0.9896238446235656,0.5966909527778625,0.5704487562179565,292.94012451171875,297.1499938964844,293.1499938964844,0.7207070589065552,-8565.3017578125,303.9868469238281,0.9990000128746032,1.0,0.4392730593681335,292.4718322753906,297.1499938964844,293.1499938964844,0.7207070589065552,-11596.7255859375,303.9868469238281,0.9990000128746032,1.0,0.5947401523590088,293.3050842285156,297.1499938964844,293.1499938964844,0.1768457591533661,-18296.634765625,304.1761169433594,0.691516101360321,0.2014597058296203,0.9274479150772096,287.8590087890625,291.1499938964844,251.8902587890625,251.34585571289065,279.1601257324219,293.4336853027344,287.8586120605469,1.0,0.682812511920929,0.4500811994075775,0.4500811994075775,1.0,1.0,-3.7192888259887695,1.2783173322677612,2.440971612930298,0.4432137906551361,0.0,0.0,1.0,185.1444549560547,410.0,-26.36381149291992,-32532.86328125,4109.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5318908691406,306.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,30928.849609375,30960.0,0.0,0.0,0.7688636183738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887312173843384,1.788757562637329,-2.6423836970934644e-05,0.0,0.0007802988402545,0.0,0.0,636.34619140625,0.0,0.0,0.0,0.9765123128890992,4.0,0.0,1.0
