time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633240,293.5508728027344,297.1499938964844,293.1499938964844,0.7207070589065552,-11012.53125,303.9868469238281,0.9990000128746032,0.8681632280349731,0.5647796392440796,293.62799072265625,297.1499938964844,293.1499938964844,0.6893998980522156,-11163.0966796875,304.0435485839844,0.9896238446235656,0.5966909527778625,0.5704487562179565,292.94012451171875,297.1499938964844,293.1499938964844,0.7207070589065552,-8565.3017578125,303.9868469238281,0.9990000128746032,1.0,0.4392730593681335,292.4718322753906,297.1499938964844,293.1499938964844,0.7207070589065552,-11596.7255859375,303.9868469238281,0.9990000128746032,1.0,0.5947401523590088,293.3050842285156,297.1499938964844,293.1499938964844,0.1768457591533661,-18296.634765625,304.1761169433594,0.691516101360321,0.2014597058296203,0.9274479150772096,287.8590087890625,291.1499938964844,251.8902587890625,251.34585571289065,279.1601257324219,293.4336853027344,287.8586120605469,1.0,0.682812511920929,0.4500811994075775,0.4500811994075775,1.0,1.0,-3.7192888259887695,1.2783173322677612,2.440971612930298,0.4432137906551361,0.0,0.0,1.0,185.1444549560547,410.0,-26.36381149291992,-32532.86328125,4109.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5318908691406,306.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,30928.849609375,30960.0,0.0,0.0,0.7688636183738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887312173843384,1.788757562637329,-2.6423836970934644e-05,0.0,0.0007802988402545,0.0,0.0,636.34619140625,0.0,0.0,0.0,0.9765123128890992,4.0,0.0,1.0
633300,293.5966796875,297.1499938964844,293.1499938964844,0.7417559623718262,-11263.837890625,303.978271484375,0.9990000128746032,0.8540884852409363,0.5776899456977844,293.6408386230469,297.1499938964844,293.1499938964844,0.6802958250045776,-11021.783203125,304.0793151855469,0.9789886474609376,0.5881078243255615,0.5617196559906006,292.97216796875,297.1499938964844,293.1499938964844,0.7417559623718262,-8760.7626953125,303.978271484375,0.9990000128746032,1.0,0.4493143856525421,292.502197265625,297.1499938964844,293.1499938964844,0.7417559623718262,-11861.3642578125,303.978271484375,0.9990000128746032,1.0,0.6083353161811829,293.3090209960937,297.1499938964844,293.1499938964844,0.1742152869701385,-18082.953125,304.1761474609375,0.6829869151115417,0.1987236589193344,0.9161715507507324,287.8511657714844,291.1499938964844,251.9146270751953,251.3691253662109,279.1602478027344,293.4546203613281,287.8508605957031,1.0,0.6881004571914673,0.4506019651889801,0.4506019651889801,1.0,1.0,-3.739198446273804,1.2871322631835938,2.45206618309021,0.447569727897644,0.0,0.0,1.0,190.49484252929688,410.0,-24.108322143554688,-32681.380859375,4197.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58428955078125,306.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.181640625,32040.0,0.0,0.0,0.7735240459442139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789203405380249,1.7892298698425293,-2.6437790438649245e-05,0.0,0.0007850285619497,0.0,0.0,636.850341796875,0.0,0.0,0.0,0.9917462468147278,4.0,0.0,1.0
633360,293.6425170898437,297.1499938964844,293.1499938964844,0.7611693143844604,-11491.4267578125,303.9742126464844,0.9990000128746032,0.8394345641136169,0.590101957321167,293.6475524902344,297.1499938964844,293.1499938964844,0.6711959838867188,-10886.15625,304.10858154296875,0.9684273600578308,0.5805709362030029,0.5543672442436218,293.00555419921875,297.1499938964844,293.1499938964844,0.7611693143844604,-8937.7763671875,303.9742126464844,0.9990000128746032,1.0,0.4589681625366211,292.533935546875,297.1499938964844,293.1499938964844,0.7611693143844604,-12101.025390625,303.9742126464844,0.9990000128746032,1.0,0.6214057207107544,293.31304931640625,297.1499938964844,293.1499938964844,0.1712310761213302,-17837.087890625,304.17681884765625,0.6747989058494568,0.1959215700626373,0.9045752882957458,287.8671569824219,291.1499938964844,251.9398651123047,251.39321899414065,279.1605529785156,293.4762268066406,287.8674621582031,1.0,0.6932616829872131,0.451152890920639,0.451152890920639,1.0,1.0,-3.758677482604981,1.2958717346191406,2.46280574798584,0.4519544839859009,0.0,0.0,1.0,195.75425720214844,410.0,5.336423873901367,-32952.69140625,4284.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6231384277344,306.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.83984375,32040.0,0.0,0.0,0.7782262563705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572956085205,1.8126001358032229,-2.713293179112952e-05,0.0,0.0007898007170297,0.0,0.0,662.1325073242188,0.0,0.0,0.0,0.9898906350135804,4.0,0.0,1.0
633420,293.730712890625,297.1499938964844,293.1499938964844,0.8009647727012634,-11952.7744140625,303.9665832519531,0.9990000128746032,0.8090639114379883,0.613979160785675,293.65283203125,297.1499938964844,293.1499938964844,0.6554993987083435,-10660.8095703125,304.1480712890625,0.9470965266227722,0.5668798089027405,0.5414940118789673,293.0722351074219,297.1499938964844,293.1499938964844,0.8009647727012634,-9296.6015625,303.9665832519531,0.9990000128746032,0.9981852173805236,0.4775393605232239,292.5977478027344,297.1499938964844,293.1499938964844,0.8009647727012634,-12586.8466796875,303.9665832519531,0.9990000128746032,1.0,0.646549642086029,293.3208312988281,297.1499938964844,293.1499938964844,0.1655594706535339,-17370.380859375,304.1773376464844,0.6593802571296692,0.1902126669883728,0.880734920501709,287.8647766113281,291.1499938964844,251.9930725097656,251.4439392089844,279.1620178222656,293.52496337890625,287.86474609375,1.0,0.7032052278518677,0.452419638633728,0.452419638633728,1.0,1.0,-3.79583740234375,1.313139796257019,2.4826974868774414,0.4609248042106628,0.0,0.0,1.0,206.128662109375,410.0,-1.720004916191101,-33249.953125,4455.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7088317871094,306.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31976.869140625,32040.0,0.0,0.0,0.7873122692108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187841176986688,1.818811535835266,-2.7319203582010232e-05,0.0,0.0007990218582563,0.0,0.0,668.962646484375,0.0,0.0,0.0,0.9929630160331726,4.0,0.0,1.0
633480,293.730712890625,297.1499938964844,293.1499938964844,0.8009647727012634,-11952.7744140625,303.9665832519531,0.9990000128746032,0.8090639114379883,0.613979160785675,293.65283203125,297.1499938964844,293.1499938964844,0.6554993987083435,-10660.8095703125,304.1480712890625,0.9470965266227722,0.5668798089027405,0.5414940118789673,293.0722351074219,297.1499938964844,293.1499938964844,0.8009647727012634,-9296.6015625,303.9665832519531,0.9990000128746032,0.9981852173805236,0.4775393605232239,292.5977478027344,297.1499938964844,293.1499938964844,0.8009647727012634,-12586.8466796875,303.9665832519531,0.9990000128746032,1.0,0.646549642086029,293.3208312988281,297.1499938964844,293.1499938964844,0.1655594706535339,-17370.380859375,304.1773376464844,0.6593802571296692,0.1902126669883728,0.880734920501709,287.8647766113281,291.1499938964844,251.9930725097656,251.4439392089844,279.1620178222656,293.52496337890625,287.86474609375,1.0,0.7032052278518677,0.452419638633728,0.452419638633728,1.0,1.0,-3.79583740234375,1.313139796257019,2.4826974868774414,0.4609248042106628,0.0,0.0,1.0,206.128662109375,410.0,-1.720004916191101,-33249.953125,4455.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7088317871094,306.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,31976.869140625,32040.0,0.0,0.0,0.7873122692108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187841176986688,1.818811535835266,-2.7319203582010232e-05,0.0,0.0007990218582563,0.0,0.0,668.962646484375,0.0,0.0,0.0,0.9929630160331726,4.0,0.0,1.0
633540,293.8132019042969,297.1499938964844,293.1499938964844,0.8400895595550537,-12397.8828125,303.9626159667969,0.9990000128746032,0.777624249458313,0.6368357539176941,293.653564453125,297.1499938964844,293.1499938964844,0.6398683786392212,-10446.205078125,304.17449951171875,0.9259491562843324,0.553986132144928,0.5296047925949097,293.1363525390625,297.1499938964844,293.1499938964844,0.8400895595550537,-9642.7978515625,303.9626159667969,0.9990000128746032,0.9871521592140198,0.4953167140483856,292.6597595214844,297.1499938964844,293.1499938964844,0.8400895595550537,-13055.5673828125,303.9626159667969,0.9990000128746032,1.0,0.6706187129020691,293.3276672363281,297.1499938964844,293.1499938964844,0.1598925143480301,-16900.609375,304.1776428222656,0.6453747153282166,0.1844951957464218,0.8566825985908508,287.8607482910156,291.1499938964844,252.0500030517578,251.4981384277344,279.16424560546875,293.58258056640625,287.8607788085937,1.0,0.7126506567001343,0.4539491236209869,0.4539491236209869,1.0,1.0,-3.830451726913452,1.330199122428894,2.500252485275269,0.4702594578266144,0.0,0.0,1.0,216.3465270996093,410.0,-3.921598434448242,-33528.9453125,4620.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8167724609375,306.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.75390625,33120.0,0.0,0.0,0.7957878112792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201738595962524,1.820201277732849,-2.7360967578715645e-05,0.0,0.0008076234953477,0.0,0.0,670.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.8132019042969,297.1499938964844,293.1499938964844,0.8400895595550537,-12397.8828125,303.9626159667969,0.9990000128746032,0.777624249458313,0.6368357539176941,293.653564453125,297.1499938964844,293.1499938964844,0.6398683786392212,-10446.205078125,304.17449951171875,0.9259491562843324,0.553986132144928,0.5296047925949097,293.1363525390625,297.1499938964844,293.1499938964844,0.8400895595550537,-9642.7978515625,303.9626159667969,0.9990000128746032,0.9871521592140198,0.4953167140483856,292.6597595214844,297.1499938964844,293.1499938964844,0.8400895595550537,-13055.5673828125,303.9626159667969,0.9990000128746032,1.0,0.6706187129020691,293.3276672363281,297.1499938964844,293.1499938964844,0.1598925143480301,-16900.609375,304.1776428222656,0.6453747153282166,0.1844951957464218,0.8566825985908508,287.8607482910156,291.1499938964844,252.0500030517578,251.4981384277344,279.16424560546875,293.58258056640625,287.8607788085937,1.0,0.7126506567001343,0.4539491236209869,0.4539491236209869,1.0,1.0,-3.830451726913452,1.330199122428894,2.500252485275269,0.4702594578266144,0.0,0.0,1.0,216.3465270996093,410.0,-3.921598434448242,-33528.9453125,4620.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8167724609375,306.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.75390625,33120.0,0.0,0.0,0.7957878112792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201738595962524,1.820201277732849,-2.7360967578715645e-05,0.0,0.0008076234953477,0.0,0.0,670.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.89111328125,297.1499938964844,293.1499938964844,0.8776429891586304,-12817.248046875,303.96240234375,0.9990000128746032,0.7450240850448608,0.6588559150695801,293.65313720703125,297.1499938964844,293.1499938964844,0.6231656074523926,-10223.0810546875,304.1938781738281,0.9064669013023376,0.5413190126419067,0.5180447101593018,293.1973876953125,297.1499938964844,293.1499938964844,0.8776429891586304,-9968.970703125,303.96240234375,0.9990000128746032,0.975122570991516,0.512443482875824,292.7201232910156,297.1499938964844,293.1499938964844,0.8776429891586304,-13497.1796875,303.96240234375,0.9990000128746032,1.0,0.6938070058822632,293.3340759277344,297.1499938964844,293.1499938964844,0.1540605425834655,-16411.80078125,304.1781311035156,0.632595956325531,0.1786964237689972,0.8324671387672424,287.872314453125,291.1499938964844,252.1143493652344,251.55943298339844,279.1674194335937,293.6515808105469,287.8724670410156,1.0,0.7216049432754517,0.4558383524417877,0.4558383524417877,1.0,1.0,-3.862418413162232,1.347272276878357,2.515146017074585,0.4802090227603912,0.0,0.0,1.0,226.42999267578125,410.0,6.028269290924072,-33852.921875,4780.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9192810058594,306.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75390625,33120.0,0.0,0.0,0.8038946390151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.8318721055984497,-2.77129583992064e-05,0.0,0.0008158508571796,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.89111328125,297.1499938964844,293.1499938964844,0.8776429891586304,-12817.248046875,303.96240234375,0.9990000128746032,0.7450240850448608,0.6588559150695801,293.65313720703125,297.1499938964844,293.1499938964844,0.6231656074523926,-10223.0810546875,304.1938781738281,0.9064669013023376,0.5413190126419067,0.5180447101593018,293.1973876953125,297.1499938964844,293.1499938964844,0.8776429891586304,-9968.970703125,303.96240234375,0.9990000128746032,0.975122570991516,0.512443482875824,292.7201232910156,297.1499938964844,293.1499938964844,0.8776429891586304,-13497.1796875,303.96240234375,0.9990000128746032,1.0,0.6938070058822632,293.3340759277344,297.1499938964844,293.1499938964844,0.1540605425834655,-16411.80078125,304.1781311035156,0.632595956325531,0.1786964237689972,0.8324671387672424,287.872314453125,291.1499938964844,252.1143493652344,251.55943298339844,279.1674194335937,293.6515808105469,287.8724670410156,1.0,0.7216049432754517,0.4558383524417877,0.4558383524417877,1.0,1.0,-3.862418413162232,1.347272276878357,2.515146017074585,0.4802090227603912,0.0,0.0,1.0,226.42999267578125,410.0,6.028269290924072,-33852.921875,4780.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9192810058594,306.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75390625,33120.0,0.0,0.0,0.8038946390151978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.8318721055984497,-2.77129583992064e-05,0.0,0.0008158508571796,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.9446105957031,297.1499938964844,293.1499938964844,0.8728067278862,-12691.91015625,304.0370483398437,0.984594225883484,0.7152556777000427,0.6498611569404602,293.6519470214844,297.1499938964844,293.1499938964844,0.6062711477279663,-10001.0556640625,304.2073059082031,0.8853400349617004,0.5288102626800537,0.5067710876464844,293.26812744140625,297.1499938964844,293.1499938964844,0.9281423091888428,-10419.6103515625,303.93963623046875,0.9990000128746032,0.9596460461616516,0.5367982983589172,292.7767944335937,297.1499938964844,293.1499938964844,0.9281423091888428,-14107.30859375,303.93963623046875,0.9990000128746032,1.0,0.72678142786026,293.339599609375,297.1499938964844,293.1499938964844,0.1483839601278305,-15932.21484375,304.1781921386719,0.6177217960357666,0.1729085147380828,0.8087645769119263,287.8846130371094,291.1499938964844,252.18934631347656,251.63088989257807,279.1713562011719,293.7292785644531,287.88543701171875,1.0,0.7299323081970215,0.4581823348999023,0.4581823348999023,1.0,1.0,-3.878525972366333,1.359675407409668,2.518850326538086,0.4893690645694732,0.0,0.0,1.0,239.8089294433593,410.0,17.86311149597168,-34056.3828125,4916.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0445251464844,306.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8113241195678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008233908447436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.9446105957031,297.1499938964844,293.1499938964844,0.8728067278862,-12691.91015625,304.0370483398437,0.984594225883484,0.7152556777000427,0.6498611569404602,293.6519470214844,297.1499938964844,293.1499938964844,0.6062711477279663,-10001.0556640625,304.2073059082031,0.8853400349617004,0.5288102626800537,0.5067710876464844,293.26812744140625,297.1499938964844,293.1499938964844,0.9281423091888428,-10419.6103515625,303.93963623046875,0.9990000128746032,0.9596460461616516,0.5367982983589172,292.7767944335937,297.1499938964844,293.1499938964844,0.9281423091888428,-14107.30859375,303.93963623046875,0.9990000128746032,1.0,0.72678142786026,293.339599609375,297.1499938964844,293.1499938964844,0.1483839601278305,-15932.21484375,304.1781921386719,0.6177217960357666,0.1729085147380828,0.8087645769119263,287.8846130371094,291.1499938964844,252.18934631347656,251.63088989257807,279.1713562011719,293.7292785644531,287.88543701171875,1.0,0.7299323081970215,0.4581823348999023,0.4581823348999023,1.0,1.0,-3.878525972366333,1.359675407409668,2.518850326538086,0.4893690645694732,0.0,0.0,1.0,239.8089294433593,410.0,17.86311149597168,-34056.3828125,4916.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0445251464844,306.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8113241195678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008233908447436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.9498596191406,297.1499938964844,293.1499938964844,0.8600191473960876,-12510.2314453125,304.08062744140625,0.9726768136024476,0.7041537165641785,0.6393949389457703,293.6512756347656,297.1499938964844,293.1499938964844,0.5974851250648499,-9886.2197265625,304.2128295898437,0.8747864961624146,0.5225820541381836,0.5012103915214539,293.3149108886719,297.1499938964844,293.1499938964844,0.9552434682846068,-10658.5546875,303.9286804199219,0.9990000128746032,0.9489660859107972,0.5499566197395325,292.8035888671875,297.1499938964844,293.1499938964844,0.9552434682846068,-14430.8203125,303.9286804199219,0.9990000128746032,1.0,0.7445967793464661,293.341796875,297.1499938964844,293.1499938964844,0.1455726325511932,-15692.6298828125,304.1781921386719,0.6096721887588501,0.170074924826622,0.7972849607467651,287.8984680175781,291.1499938964844,252.23062133789065,251.67022705078125,279.1713562011719,293.7616577148437,287.8993530273437,1.0,0.7338172793388367,0.4592829048633575,0.4592829048633575,1.0,1.0,-3.882698774337769,1.3643733263015747,2.5183253288269043,0.4931327402591705,0.0,0.0,1.0,247.0369415283203,410.0,27.0451774597168,-34156.03125,4977.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1195983886719,306.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8147093057632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008268263190984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.9505310058594,297.1499938964844,293.1499938964844,0.8480165004730225,-12346.173828125,304.1149597167969,0.9608206152915956,0.693889319896698,0.6301929950714111,293.6505432128906,297.1499938964844,293.1499938964844,0.5886734127998352,-9771.3974609375,304.2174377441406,0.8650116324424744,0.51637864112854,0.4956509172916412,293.36578369140625,297.1499938964844,293.1499938964844,0.9814092516899108,-10885.40234375,303.9214172363281,0.9990000128746032,0.9368921518325806,0.5623766779899597,292.834716796875,297.1499938964844,293.1499938964844,0.9814092516899108,-14737.953125,303.9214172363281,0.9990000128746032,1.0,0.761412501335144,293.3434143066406,297.1499938964844,293.1499938964844,0.142838254570961,-15458.7509765625,304.17803955078125,0.6016688942909241,0.167326807975769,0.7860466241836548,287.9115600585937,291.1499938964844,252.27430725097656,251.71188354492188,279.1676940917969,293.76055908203125,287.9124755859375,1.0,0.7375356554985046,0.4598811566829681,0.4598811566829681,1.0,1.0,-3.886594533920288,1.367453694343567,2.5191409587860107,0.4953545033931732,0.0,0.0,1.0,254.01388549804688,410.0,31.47584724426269,-34262.3203125,5035.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1986694335937,306.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8179003000259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300648187287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.9468994140625,297.1499938964844,293.1499938964844,0.8233718872070312,-12026.5439453125,304.16717529296875,0.936919093132019,0.6743344068527222,0.6130883693695068,293.6486511230469,297.1499938964844,293.1499938964844,0.5708640217781067,-9539.6689453125,304.2245483398437,0.847314715385437,0.5040810704231262,0.4846116900444031,293.458984375,297.1499938964844,293.1499938964844,1.0,-11190.2802734375,303.74591064453125,0.9990000128746032,0.9124529361724854,0.5857824683189392,292.9002380371094,297.1499938964844,293.1499938964844,1.0,-15150.7333984375,303.74591064453125,0.9990000128746032,1.0,0.7931020855903625,293.346435546875,297.1499938964844,293.1499938964844,0.137479692697525,-14997.041015625,304.1776428222656,0.5860547423362732,0.1618192940950393,0.7640507221221924,287.9425354003906,291.1499938964844,252.3685760498047,251.8017578125,279.1622314453125,293.74713134765625,287.9436340332031,1.0,0.7444835901260376,0.4608356654644012,0.4608356654644012,1.0,1.0,-3.892563343048096,1.3723279237747192,2.520235300064087,0.4989485442638397,0.0,0.0,1.0,267.5057678222656,410.0,40.2343864440918,-34470.2265625,5143.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3618469238281,306.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8237468600273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359983912669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.9468994140625,297.1499938964844,293.1499938964844,0.8233718872070312,-12026.5439453125,304.16717529296875,0.936919093132019,0.6743344068527222,0.6130883693695068,293.6486511230469,297.1499938964844,293.1499938964844,0.5708640217781067,-9539.6689453125,304.2245483398437,0.847314715385437,0.5040810704231262,0.4846116900444031,293.458984375,297.1499938964844,293.1499938964844,1.0,-11190.2802734375,303.74591064453125,0.9990000128746032,0.9124529361724854,0.5857824683189392,292.9002380371094,297.1499938964844,293.1499938964844,1.0,-15150.7333984375,303.74591064453125,0.9990000128746032,1.0,0.7931020855903625,293.346435546875,297.1499938964844,293.1499938964844,0.137479692697525,-14997.041015625,304.1776428222656,0.5860547423362732,0.1618192940950393,0.7640507221221924,287.9425354003906,291.1499938964844,252.3685760498047,251.8017578125,279.1622314453125,293.74713134765625,287.9436340332031,1.0,0.7444835901260376,0.4608356654644012,0.4608356654644012,1.0,1.0,-3.892563343048096,1.3723279237747192,2.520235300064087,0.4989485442638397,0.0,0.0,1.0,267.5057678222656,410.0,40.2343864440918,-34470.2265625,5143.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3618469238281,306.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8237468600273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359983912669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.94207763671875,297.1499938964844,293.1499938964844,0.8025689721107483,-11768.4580078125,304.1981201171875,0.9182469844818116,0.6591499447822571,0.5999061465263367,293.64697265625,297.1499938964844,293.1499938964844,0.5564691424369812,-9352.1865234375,304.2287902832031,0.8344733715057373,0.4943070113658905,0.4758459627628326,293.5067443847656,297.1499938964844,293.1499938964844,1.0,-11361.1298828125,303.5411071777344,0.9990000128746032,0.8966042399406433,0.603691577911377,292.9392395019531,297.1499938964844,293.1499938964844,1.0,-15382.0498046875,303.5411071777344,0.9990000128746032,1.0,0.8173495531082153,293.3491516113281,297.1499938964844,293.1499938964844,0.1330276727676391,-14609.623046875,304.1776733398437,0.5734853148460388,0.1572934985160827,0.7456955313682556,287.9725646972656,291.1499938964844,252.4502868652344,251.8796539306641,279.1614074707031,293.7397155761719,287.9738464355469,1.0,0.7495790719985962,0.4616847336292267,0.4616847336292267,1.0,1.0,-3.894797325134277,1.3754578828811646,2.5193393230438232,0.5016249418258667,0.0,0.0,1.0,278.0734558105469,410.0,48.282676696777344,-34622.8359375,5220.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4939880371094,306.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8279358148574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008402495877817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.9406433105469,297.1499938964844,293.1499938964844,0.7972450256347656,-11703.552734375,304.2046813964844,0.9138461351394652,0.6554105281829834,0.5966583490371704,293.64654541015625,297.1499938964844,293.1499938964844,0.5528563857078552,-9305.068359375,304.22967529296875,0.8314229846000671,0.4918733537197113,0.4736608266830444,293.516357421875,297.1499938964844,293.1499938964844,1.0,-11401.3271484375,303.492919921875,0.9990000128746032,0.8929477334022522,0.6080255508422852,292.94775390625,297.1499938964844,293.1499938964844,1.0,-15436.474609375,303.492919921875,0.9990000128746032,1.0,0.8232173323631287,293.3496398925781,297.1499938964844,293.1499938964844,0.1319274306297302,-14513.404296875,304.1776733398437,0.5704064965248108,0.1561883985996246,0.7411589622497559,287.980712890625,291.1499938964844,252.4715270996093,251.89990234375,279.1614685058594,293.7388000488281,287.98199462890625,1.0,0.7507903575897217,0.4619203805923462,0.4619203805923462,1.0,1.0,-3.8950774669647217,1.376200556755066,2.5188770294189453,0.5023141503334045,0.0,0.0,1.0,280.6646423339844,410.0,50.13188552856445,-34659.44140625,5238.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52703857421875,307.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8289169073104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008412452880293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.9320678710937,297.1499938964844,293.1499938964844,0.7701406478881836,-11378.099609375,304.2313537597656,0.8925532102584839,0.637113094329834,0.5808299779891968,293.64385986328125,297.1499938964844,293.1499938964844,0.5347980856895447,-9068.9931640625,304.2331848144531,0.8152649998664856,0.479833722114563,0.46290984749794,293.5541076660156,297.1499938964844,293.1499938964844,1.0,-11461.0966796875,303.41949462890625,0.9934545755386353,0.8759729266166687,0.6159119009971619,292.9861145019531,297.1499938964844,293.1499938964844,1.0,-15737.8994140625,303.2269897460937,0.9990000128746032,1.0,0.8566548824310303,293.3506774902344,297.1499938964844,293.1499938964844,0.126705139875412,-14053.9599609375,304.1771240234375,0.5544156432151794,0.1509163975715637,0.7198523879051208,288.0281982421875,291.1499938964844,252.58248901367188,252.0056610107422,279.16278076171875,293.73565673828125,288.0301208496094,1.0,0.7564095258712769,0.4632497429847717,0.4632497429847717,1.0,1.0,-3.887157201766968,1.3767797946929932,2.5103774070739746,0.5050103664398193,0.0,0.0,1.0,295.31451416015625,410.0,64.63655090332031,-34799.4375,5311.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6935119628906,307.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8334131836891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008458084193989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.9320678710937,297.1499938964844,293.1499938964844,0.7701406478881836,-11378.099609375,304.2313537597656,0.8925532102584839,0.637113094329834,0.5808299779891968,293.64385986328125,297.1499938964844,293.1499938964844,0.5347980856895447,-9068.9931640625,304.2331848144531,0.8152649998664856,0.479833722114563,0.46290984749794,293.5541076660156,297.1499938964844,293.1499938964844,1.0,-11461.0966796875,303.41949462890625,0.9934545755386353,0.8759729266166687,0.6159119009971619,292.9861145019531,297.1499938964844,293.1499938964844,1.0,-15737.8994140625,303.2269897460937,0.9990000128746032,1.0,0.8566548824310303,293.3506774902344,297.1499938964844,293.1499938964844,0.126705139875412,-14053.9599609375,304.1771240234375,0.5544156432151794,0.1509163975715637,0.7198523879051208,288.0281982421875,291.1499938964844,252.58248901367188,252.0056610107422,279.16278076171875,293.73565673828125,288.0301208496094,1.0,0.7564095258712769,0.4632497429847717,0.4632497429847717,1.0,1.0,-3.887157201766968,1.3767797946929932,2.5103774070739746,0.5050103664398193,0.0,0.0,1.0,295.31451416015625,410.0,64.63655090332031,-34799.4375,5311.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6935119628906,307.1532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8334131836891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008458084193989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.9220275878906,297.1499938964844,293.1499938964844,0.7421747446060181,-11047.6044921875,304.25067138671875,0.8717735409736633,0.6193351745605469,0.5656070709228516,293.64093017578125,297.1499938964844,293.1499938964844,0.5165246725082397,-8828.5498046875,304.2358703613281,0.7975685000419617,0.4679168462753296,0.4524163901805877,293.5739440917969,297.1499938964844,293.1499938964844,1.0,-11340.2587890625,303.5663452148437,0.9773138761520386,0.8616926074028015,0.6062257289886475,293.0256652832031,297.1499938964844,293.1499938964844,1.0,-16051.6201171875,302.949462890625,0.9990000128746032,1.0,0.8939336538314819,293.3501281738281,297.1499938964844,293.1499938964844,0.1218482926487922,-13621.5859375,304.1761779785156,0.5386223793029785,0.1459448337554931,0.7006292939186096,288.09429931640625,291.1499938964844,252.7008209228516,252.118392944336,279.16265869140625,293.71856689453125,288.0964660644531,1.0,0.7611983418464661,0.4645035862922668,0.4645035862922668,1.0,1.0,-3.866335391998291,1.37230384349823,2.4940314292907715,0.5052499771118164,0.0,0.0,1.0,311.720703125,410.0,84.75882720947266,-34896.953125,5355.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8759155273437,307.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8370539546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495033252984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.9220275878906,297.1499938964844,293.1499938964844,0.7421747446060181,-11047.6044921875,304.25067138671875,0.8717735409736633,0.6193351745605469,0.5656070709228516,293.64093017578125,297.1499938964844,293.1499938964844,0.5165246725082397,-8828.5498046875,304.2358703613281,0.7975685000419617,0.4679168462753296,0.4524163901805877,293.5739440917969,297.1499938964844,293.1499938964844,1.0,-11340.2587890625,303.5663452148437,0.9773138761520386,0.8616926074028015,0.6062257289886475,293.0256652832031,297.1499938964844,293.1499938964844,1.0,-16051.6201171875,302.949462890625,0.9990000128746032,1.0,0.8939336538314819,293.3501281738281,297.1499938964844,293.1499938964844,0.1218482926487922,-13621.5859375,304.1761779785156,0.5386223793029785,0.1459448337554931,0.7006292939186096,288.09429931640625,291.1499938964844,252.7008209228516,252.118392944336,279.16265869140625,293.71856689453125,288.0964660644531,1.0,0.7611983418464661,0.4645035862922668,0.4645035862922668,1.0,1.0,-3.866335391998291,1.37230384349823,2.4940314292907715,0.5052499771118164,0.0,0.0,1.0,311.720703125,410.0,84.75882720947266,-34896.953125,5355.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8759155273437,307.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8370539546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008495033252984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.9165954589844,297.1499938964844,293.1499938964844,0.728073239326477,-10882.0595703125,304.2579650878906,0.8623777031898499,0.6106205582618713,0.5581296682357788,293.6394958496094,297.1499938964844,293.1499938964844,0.5073554515838623,-8707.2529296875,304.2369384765625,0.7891829609870911,0.461985170841217,0.4471732974052429,293.5810852050781,297.1499938964844,293.1499938964844,1.0,-11282.1513671875,303.6373596191406,0.969143569469452,0.8549212217330933,0.6017625331878662,293.0463256835937,297.1499938964844,293.1499938964844,1.0,-16188.7646484375,302.82830810546875,0.9990000128746032,1.0,0.9112082123756408,293.3495483398437,297.1499938964844,293.1499938964844,0.1194739490747451,-13408.5224609375,304.1757507324219,0.5314686298370361,0.1435202360153198,0.6912434101104736,288.1303100585937,291.1499938964844,252.7625427246093,252.1771697998047,279.1628723144531,293.709716796875,288.132568359375,1.0,0.7633081078529358,0.4651641547679901,0.4651641547679901,1.0,1.0,-3.8551504611968994,1.36983323097229,2.4853172302246094,0.5053054690361023,0.0,0.0,1.0,319.4989624023437,410.0,91.97357940673828,-34944.61328125,5372.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9704284667969,307.4112243652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8401602506637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008526558522135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.91094970703125,297.1499938964844,293.1499938964844,0.713905394077301,-10716.0380859375,304.2640686035156,0.8535788655281067,0.6020216345787048,0.5507458448410034,293.63800048828125,297.1499938964844,293.1499938964844,0.4981487989425659,-8584.9404296875,304.23785400390625,0.7811970710754395,0.4560783207416534,0.4419422745704651,293.5874328613281,297.1499938964844,293.1499938964844,1.0,-11223.40625,303.709228515625,0.9609134197235109,0.8482086658477783,0.5973702073097229,293.06695556640625,297.1499938964844,293.1499938964844,1.0,-16314.1728515625,302.7176818847656,0.9990000128746032,1.0,0.9277130365371704,293.3488464355469,297.1499938964844,293.1499938964844,0.1171214580535888,-13196.2109375,304.1753234863281,0.5247741937637329,0.1411313265562057,0.6819817423820496,288.1692810058594,291.1499938964844,252.8258514404297,252.23745727539065,279.16326904296875,293.7012634277344,288.1718139648437,1.0,0.7652390599250793,0.4658578634262085,0.4658578634262085,1.0,1.0,-3.8434014320373535,1.3672208786010742,2.4761807918548584,0.5053460001945496,0.0,0.0,1.0,327.0274963378906,410.0,100.2098617553711,-35002.0078125,5385.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0770263671875,307.5103454589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8416666984558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541846764273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.8987121582031,297.1499938964844,293.1499938964844,0.685570240020752,-10384.2265625,304.2731628417969,0.8357259631156921,0.5852200388908386,0.5364168286323547,293.6345520019531,297.1499938964844,293.1499938964844,0.4797717630863189,-8339.2587890625,304.2391967773437,0.7646386027336121,0.4444108009338379,0.4316988289356231,293.59881591796875,297.1499938964844,293.1499938964844,1.0,-11102.123046875,303.8577880859375,0.9419347047805786,0.834815263748169,0.5887203216552734,293.1062927246094,297.1499938964844,293.1499938964844,1.0,-16436.0,302.6105041503906,0.995437502861023,1.0,0.947437584400177,293.3467102050781,297.1499938964844,293.1499938964844,0.1126206442713737,-12786.4267578125,304.17437744140625,0.5115046501159668,0.1365231871604919,0.6646144986152649,288.2593078613281,291.1499938964844,252.95692443847656,252.3622283935547,279.16552734375,293.68756103515625,288.2627258300781,1.0,0.7684721350669861,0.4674914181232452,0.4674914181232452,1.0,1.0,-3.806164979934693,1.3572959899902344,2.448868989944458,0.5043500065803528,0.0,0.0,1.0,344.39776611328125,410.0,122.62852478027344,-35047.54296875,5383.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2905578613281,307.7177734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8440347909927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008565880125388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.8987121582031,297.1499938964844,293.1499938964844,0.685570240020752,-10384.2265625,304.2731628417969,0.8357259631156921,0.5852200388908386,0.5364168286323547,293.6345520019531,297.1499938964844,293.1499938964844,0.4797717630863189,-8339.2587890625,304.2391967773437,0.7646386027336121,0.4444108009338379,0.4316988289356231,293.59881591796875,297.1499938964844,293.1499938964844,1.0,-11102.123046875,303.8577880859375,0.9419347047805786,0.834815263748169,0.5887203216552734,293.1062927246094,297.1499938964844,293.1499938964844,1.0,-16436.0,302.6105041503906,0.995437502861023,1.0,0.947437584400177,293.3467102050781,297.1499938964844,293.1499938964844,0.1126206442713737,-12786.4267578125,304.17437744140625,0.5115046501159668,0.1365231871604919,0.6646144986152649,288.2593078613281,291.1499938964844,252.95692443847656,252.3622283935547,279.16552734375,293.68756103515625,288.2627258300781,1.0,0.7684721350669861,0.4674914181232452,0.4674914181232452,1.0,1.0,-3.806164979934693,1.3572959899902344,2.448868989944458,0.5043500065803528,0.0,0.0,1.0,344.39776611328125,410.0,122.62852478027344,-35047.54296875,5383.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2905578613281,307.7177734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8440347909927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008565880125388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.8862609863281,297.1499938964844,293.1499938964844,0.6566007137298584,-10043.2744140625,304.28033447265625,0.817166268825531,0.5687776803970337,0.5226656794548035,293.6311340332031,297.1499938964844,293.1499938964844,0.4609647989273071,-8084.86669921875,304.2408142089844,0.7476009130477905,0.432826817035675,0.4217980206012726,293.6103515625,297.1499938964844,293.1499938964844,1.0,-10967.712890625,304.0231628417969,0.920023500919342,0.821108877658844,0.5801008343696594,293.1388854980469,297.1499938964844,293.1499938964844,1.0,-16344.6923828125,302.6944274902344,0.9824434518814088,0.9947285056114196,0.9448275566101074,293.34423828125,297.1499938964844,293.1499938964844,0.1083113923668861,-12388.001953125,304.1734619140625,0.4985910654067993,0.132043719291687,0.649057924747467,288.3838806152344,291.1499938964844,253.09341430664065,252.49205017089844,279.168701171875,293.6796569824219,288.3880615234375,1.0,0.7706418633460999,0.4695263504981994,0.4695263504981994,1.0,1.0,-3.745616436004639,1.3394250869750977,2.406191349029541,0.5000754594802856,0.0,0.0,1.0,365.4486999511719,410.0,161.05555725097656,-35003.73828125,5334.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325927734375,307.96551513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8500174880027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008626597118563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.8862609863281,297.1499938964844,293.1499938964844,0.6566007137298584,-10043.2744140625,304.28033447265625,0.817166268825531,0.5687776803970337,0.5226656794548035,293.6311340332031,297.1499938964844,293.1499938964844,0.4609647989273071,-8084.86669921875,304.2408142089844,0.7476009130477905,0.432826817035675,0.4217980206012726,293.6103515625,297.1499938964844,293.1499938964844,1.0,-10967.712890625,304.0231628417969,0.920023500919342,0.821108877658844,0.5801008343696594,293.1388854980469,297.1499938964844,293.1499938964844,1.0,-16344.6923828125,302.6944274902344,0.9824434518814088,0.9947285056114196,0.9448275566101074,293.34423828125,297.1499938964844,293.1499938964844,0.1083113923668861,-12388.001953125,304.1734619140625,0.4985910654067993,0.132043719291687,0.649057924747467,288.3838806152344,291.1499938964844,253.09341430664065,252.49205017089844,279.168701171875,293.6796569824219,288.3880615234375,1.0,0.7706418633460999,0.4695263504981994,0.4695263504981994,1.0,1.0,-3.745616436004639,1.3394250869750977,2.406191349029541,0.5000754594802856,0.0,0.0,1.0,365.4486999511719,410.0,161.05555725097656,-35003.73828125,5334.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5325927734375,307.96551513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8500174880027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008626597118563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.8739624023437,297.1499938964844,293.1499938964844,0.6269679069519043,-9691.5302734375,304.2862243652344,0.799497127532959,0.5526191592216492,0.5090836882591248,293.6282958984375,297.1499938964844,293.1499938964844,0.4414833784103393,-7817.92333984375,304.2430114746094,0.7329155802726746,0.4212168455123901,0.4117966890335083,293.620361328125,297.1499938964844,293.1499938964844,0.9875329732894896,-10773.19921875,304.1392517089844,0.9016063809394836,0.8074043393135071,0.5712178945541382,293.1691589355469,297.1499938964844,293.1499938964844,1.0,-16223.1142578125,302.8071594238281,0.9691373109817504,0.9888741970062256,0.9404556155204772,293.342041015625,297.1499938964844,293.1499938964844,0.1038265898823738,-11967.68359375,304.1731262207031,0.4873081743717193,0.1275694966316223,0.633198082447052,288.53631591796875,291.1499938964844,253.2346343994141,252.6262969970703,279.1710205078125,293.6724853515625,288.5414123535156,1.0,0.7718614339828491,0.4717551171779632,0.4717551171779632,1.0,1.0,-3.682209253311157,1.3207110166549685,2.3614981174468994,0.4955585300922394,0.0,0.0,1.0,384.82659912109375,410.0,200.03155517578125,-35030.5,5265.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,308.2924499511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8510843515396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000863742432557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.8739624023437,297.1499938964844,293.1499938964844,0.6269679069519043,-9691.5302734375,304.2862243652344,0.799497127532959,0.5526191592216492,0.5090836882591248,293.6282958984375,297.1499938964844,293.1499938964844,0.4414833784103393,-7817.92333984375,304.2430114746094,0.7329155802726746,0.4212168455123901,0.4117966890335083,293.620361328125,297.1499938964844,293.1499938964844,0.9875329732894896,-10773.19921875,304.1392517089844,0.9016063809394836,0.8074043393135071,0.5712178945541382,293.1691589355469,297.1499938964844,293.1499938964844,1.0,-16223.1142578125,302.8071594238281,0.9691373109817504,0.9888741970062256,0.9404556155204772,293.342041015625,297.1499938964844,293.1499938964844,0.1038265898823738,-11967.68359375,304.1731262207031,0.4873081743717193,0.1275694966316223,0.633198082447052,288.53631591796875,291.1499938964844,253.2346343994141,252.6262969970703,279.1710205078125,293.6724853515625,288.5414123535156,1.0,0.7718614339828491,0.4717551171779632,0.4717551171779632,1.0,1.0,-3.682209253311157,1.3207110166549685,2.3614981174468994,0.4955585300922394,0.0,0.0,1.0,384.82659912109375,410.0,200.03155517578125,-35030.5,5265.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,308.2924499511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8510843515396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000863742432557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.8612976074219,297.1499938964844,293.1499938964844,0.5977336168289185,-9341.853515625,304.2894592285156,0.783338189125061,0.5368435978889465,0.4957287609577179,293.6254577636719,297.1499938964844,293.1499938964844,0.4220445156097412,-7548.7529296875,304.244384765625,0.7199245095252991,0.409671276807785,0.4017398059368133,293.6205749511719,297.1499938964844,293.1499938964844,0.9634881019592284,-10542.7939453125,304.1824645996094,0.8872066140174866,0.79543137550354,0.5633118152618408,293.1996459960937,297.1499938964844,293.1499938964844,1.0,-16089.93359375,302.9305725097656,0.9564557075500488,0.9822070598602296,0.9352858066558838,293.339599609375,297.1499938964844,293.1499938964844,0.0993608459830284,-11544.671875,304.1728515625,0.4764879643917084,0.1231966689229011,0.617240846157074,288.6982116699219,291.1499938964844,253.3799591064453,252.76431274414065,279.1723937988281,293.66229248046875,288.7034912109375,1.0,0.7722436785697937,0.4740656018257141,0.4740656018257141,1.0,1.0,-3.619109869003296,1.302043318748474,2.317066669464112,0.4909954369068146,0.0,0.0,1.0,401.9585571289063,410.0,218.45132446289065,-35040.3125,5185.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,308.6137390136719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8509138822555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008635694393888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
