time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635040,293.8612976074219,297.1499938964844,293.1499938964844,0.5977336168289185,-9341.853515625,304.2894592285156,0.783338189125061,0.5368435978889465,0.4957287609577179,293.6254577636719,297.1499938964844,293.1499938964844,0.4220445156097412,-7548.7529296875,304.244384765625,0.7199245095252991,0.409671276807785,0.4017398059368133,293.6205749511719,297.1499938964844,293.1499938964844,0.9634881019592284,-10542.7939453125,304.1824645996094,0.8872066140174866,0.79543137550354,0.5633118152618408,293.1996459960937,297.1499938964844,293.1499938964844,1.0,-16089.93359375,302.9305725097656,0.9564557075500488,0.9822070598602296,0.9352858066558838,293.339599609375,297.1499938964844,293.1499938964844,0.0993608459830284,-11544.671875,304.1728515625,0.4764879643917084,0.1231966689229011,0.617240846157074,288.6982116699219,291.1499938964844,253.3799591064453,252.76431274414065,279.1723937988281,293.66229248046875,288.7034912109375,1.0,0.7722436785697937,0.4740656018257141,0.4740656018257141,1.0,1.0,-3.619109869003296,1.302043318748474,2.317066669464112,0.4909954369068146,0.0,0.0,1.0,401.9585571289063,410.0,218.45132446289065,-35040.3125,5185.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185546875,308.6137390136719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8509138822555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008635694393888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.8547668457031,297.1499938964844,293.1499938964844,0.583462655544281,-9170.0791015625,304.2900390625,0.775956928730011,0.5291196703910828,0.4891607463359833,293.6239624023437,297.1499938964844,293.1499938964844,0.4124782085418701,-7415.2685546875,304.2445983886719,0.7136790156364441,0.4039452075958252,0.3967164158821106,293.6190490722656,297.1499938964844,293.1499938964844,0.9512248039245604,-10429.6650390625,304.19879150390625,0.8808640241622925,0.7897700667381287,0.5596333742141724,293.2149353027344,297.1499938964844,293.1499938964844,1.0,-16020.443359375,302.9949035644531,0.9503880739212036,0.9785735011100768,0.9323849081993104,293.3382263183594,297.1499938964844,293.1499938964844,0.0971802026033401,-11336.6630859375,304.17266845703125,0.4707259833812713,0.1210662052035331,0.6093464493751526,288.7796936035156,291.1499938964844,253.4539489746093,252.8345489501953,279.17291259765625,293.6564636230469,288.7850341796875,1.0,0.7721525430679321,0.4752521216869354,0.4752521216869354,1.0,1.0,-3.587752103805542,1.2927517890930176,2.2950003147125244,0.4887158274650574,0.0,0.0,1.0,409.7423706054688,410.0,222.5074157714844,-35035.7578125,5141.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,308.76922607421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8552155494689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008679350139573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.8480834960937,297.1499938964844,293.1499938964844,0.5692787766456604,-8998.302734375,304.2903747558594,0.7690010666847229,0.5215047597885132,0.4826707541942596,293.62237548828125,297.1499938964844,293.1499938964844,0.4029107689857483,-7280.88720703125,304.24481201171875,0.7073625326156616,0.398255318403244,0.3917058110237121,293.6169738769531,297.1499938964844,293.1499938964844,0.9385135769844056,-10314.349609375,304.2130126953125,0.874973714351654,0.7842355370521545,0.5560434460639954,293.23028564453125,297.1499938964844,293.1499938964844,1.0,-15946.849609375,303.0629272460937,0.944505214691162,0.9747379422187804,0.9292830228805542,293.33673095703125,297.1499938964844,293.1499938964844,0.0950074046850204,-11128.431640625,304.1724853515625,0.4643960297107696,0.1189727708697319,0.6015296578407288,288.86541748046875,291.1499938964844,253.5287170410156,252.90548706054688,279.1734313964844,293.6502685546875,288.871337890625,1.0,0.7718901634216309,0.476460725069046,0.476460725069046,1.0,1.0,-3.5564630031585693,1.2834668159484863,2.272996187210083,0.4864281117916107,0.0,0.0,1.0,417.0614318847656,410.0,231.76272583007807,-35059.71875,5095.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,308.9505920410156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.855045735836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008677627774886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.8394470214844,297.1499938964844,293.1499938964844,0.551577627658844,-8782.5546875,304.29022216796875,0.7607553005218506,0.5120123624801636,0.4745622277259826,293.6202087402344,297.1499938964844,293.1499938964844,0.3908956944942474,-7110.98486328125,304.24481201171875,0.6994812488555908,0.3911018371582031,0.3853825330734253,293.6138000488281,297.1499938964844,293.1499938964844,0.9219956994056702,-10166.76953125,304.22808837890625,0.8680775761604309,0.7773709297180176,0.5515875220298767,293.25,297.1499938964844,293.1499938964844,1.0,-15849.2177734375,303.1531982421875,0.9373077154159546,0.9695461392402648,0.9250308275222778,293.3347473144531,297.1499938964844,293.1499938964844,0.0922857150435447,-10866.7978515625,304.1722717285156,0.4559318125247955,0.116372101008892,0.5917422771453857,288.9775390625,291.1499938964844,253.6244201660156,252.9962310791016,279.1740417480469,293.64208984375,288.98345947265625,1.0,0.7713244557380676,0.4780254364013672,0.4780254364013672,1.0,1.0,-3.5168533325195312,1.2716877460479736,2.2451655864715576,0.4835083484649658,0.0,0.0,1.0,425.7160949707031,410.0,239.6358795166016,-35074.3359375,5034.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7478332519531,309.1716003417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8544164299964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008671240648254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.8343811035156,297.1499938964844,293.1499938964844,0.5415588021278381,-8659.79296875,304.28973388671875,0.7562520503997803,0.5065990090370178,0.469927579164505,293.618896484375,297.1499938964844,293.1499938964844,0.3840605914592743,-7013.79541015625,304.2445983886719,0.6950710415840149,0.3869910836219787,0.3817368447780609,293.6117248535156,297.1499938964844,293.1499938964844,0.9123877286911012,-10081.8642578125,304.2352905273437,0.8643466830253601,0.7734686732292175,0.5490493178367615,293.261474609375,297.1499938964844,293.1499938964844,1.0,-15791.5751953125,303.2064514160156,0.9332758784294128,0.966383159160614,0.9224040508270264,293.3335266113281,297.1499938964844,293.1499938964844,0.0907386615872383,-10717.9404296875,304.172119140625,0.451328843832016,0.1148924455046653,0.5861355662345886,289.0419921875,291.1499938964844,253.6802520751953,253.0491638183593,279.1744079589844,293.63720703125,289.04791259765625,1.0,0.7708845138549805,0.4789493680000305,0.4789493680000305,1.0,1.0,-3.493935823440552,1.2648606300354004,2.229075193405152,0.481806218624115,0.0,0.0,1.0,430.427978515625,410.0,241.57125854492188,-35074.52734375,4997.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8707580566406,309.2944641113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8538590669631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665584609843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.8202209472656,297.1499938964844,293.1499938964844,0.5151235461235046,-8333.3740234375,304.28717041015625,0.7448685169219971,0.492131620645523,0.4575075507164001,293.61505126953125,297.1499938964844,293.1499938964844,0.3658972382545471,-6753.50830078125,304.2433166503906,0.6835965514183044,0.3758930265903473,0.3718538880348205,293.60528564453125,297.1499938964844,293.1499938964844,0.8862390518188477,-9853.1728515625,304.2502746582031,0.8550277948379517,0.7630718350410461,0.5422665476799011,293.29266357421875,297.1499938964844,293.1499938964844,1.0,-15631.12109375,303.3545227050781,0.9228358268737792,0.9572320580482484,0.9146899580955504,293.3300170898437,297.1499938964844,293.1499938964844,0.0866227746009826,-10322.1220703125,304.1716003417969,0.4398823380470276,0.1109542772173881,0.5710697770118713,289.2153625488281,291.1499938964844,253.8339233398437,253.1947021484375,279.1754455566406,293.6239929199219,289.2212829589844,1.0,0.7693047523498535,0.4815449118614197,0.4815449118614197,1.0,1.0,-3.4315505027771,1.2462493181228638,2.1853013038635254,0.477142333984375,0.0,0.0,1.0,442.244873046875,410.0,241.3985595703125,-35046.6640625,4892.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.184814453125,309.61212158203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8564752340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008692134288139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.8202209472656,297.1499938964844,293.1499938964844,0.5151235461235046,-8333.3740234375,304.28717041015625,0.7448685169219971,0.492131620645523,0.4575075507164001,293.61505126953125,297.1499938964844,293.1499938964844,0.3658972382545471,-6753.50830078125,304.2433166503906,0.6835965514183044,0.3758930265903473,0.3718538880348205,293.60528564453125,297.1499938964844,293.1499938964844,0.8862390518188477,-9853.1728515625,304.2502746582031,0.8550277948379517,0.7630718350410461,0.5422665476799011,293.29266357421875,297.1499938964844,293.1499938964844,1.0,-15631.12109375,303.3545227050781,0.9228358268737792,0.9572320580482484,0.9146899580955504,293.3300170898437,297.1499938964844,293.1499938964844,0.0866227746009826,-10322.1220703125,304.1716003417969,0.4398823380470276,0.1109542772173881,0.5710697770118713,289.2153625488281,291.1499938964844,253.8339233398437,253.1947021484375,279.1754455566406,293.6239929199219,289.2212829589844,1.0,0.7693047523498535,0.4815449118614197,0.4815449118614197,1.0,1.0,-3.4315505027771,1.2462493181228638,2.1853013038635254,0.477142333984375,0.0,0.0,1.0,442.244873046875,410.0,241.3985595703125,-35046.6640625,4892.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.184814453125,309.61212158203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8564752340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008692134288139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.8056640625,297.1499938964844,293.1499938964844,0.4895808398723602,-8013.5927734375,304.28399658203125,0.7345942854881287,0.4780989587306976,0.4454163014888763,293.6108093261719,297.1499938964844,293.1499938964844,0.3481446802616119,-6495.67626953125,304.2417907714844,0.6729230284690857,0.3649712800979614,0.3620730340480804,293.5980529785156,297.1499938964844,293.1499938964844,0.8596993684768677,-9622.6435546875,304.260986328125,0.8467965126037598,0.75300532579422,0.5356742739677429,293.3238525390625,297.1499938964844,293.1499938964844,1.0,-15459.96484375,303.5122375488281,0.9132951498031616,0.9472996592521667,0.906202495098114,293.326171875,297.1499938964844,293.1499938964844,0.0825856477022171,-9934.5400390625,304.1711120605469,0.4299641847610473,0.1071722880005836,0.5564056038856506,289.3964538574219,291.1499938964844,253.9890594482422,253.3414764404297,279.1766357421875,293.6116638183594,289.4028625488281,1.0,0.7672194242477417,0.4842658638954162,0.4842658638954162,1.0,1.0,-3.369470596313477,1.2277212142944336,2.141749382019043,0.4724902808666229,0.0,0.0,1.0,452.6431579589844,398.0,250.5887756347656,-35047.6328125,4781.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5370178222656,309.9642028808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8544993996620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672082913108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.8056640625,297.1499938964844,293.1499938964844,0.4895808398723602,-8013.5927734375,304.28399658203125,0.7345942854881287,0.4780989587306976,0.4454163014888763,293.6108093261719,297.1499938964844,293.1499938964844,0.3481446802616119,-6495.67626953125,304.2417907714844,0.6729230284690857,0.3649712800979614,0.3620730340480804,293.5980529785156,297.1499938964844,293.1499938964844,0.8596993684768677,-9622.6435546875,304.260986328125,0.8467965126037598,0.75300532579422,0.5356742739677429,293.3238525390625,297.1499938964844,293.1499938964844,1.0,-15459.96484375,303.5122375488281,0.9132951498031616,0.9472996592521667,0.906202495098114,293.326171875,297.1499938964844,293.1499938964844,0.0825856477022171,-9934.5400390625,304.1711120605469,0.4299641847610473,0.1071722880005836,0.5564056038856506,289.3964538574219,291.1499938964844,253.9890594482422,253.3414764404297,279.1766357421875,293.6116638183594,289.4028625488281,1.0,0.7672194242477417,0.4842658638954162,0.4842658638954162,1.0,1.0,-3.369470596313477,1.2277212142944336,2.141749382019043,0.4724902808666229,0.0,0.0,1.0,452.6431579589844,398.0,250.5887756347656,-35047.6328125,4781.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5370178222656,309.9642028808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8544993996620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672082913108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.790771484375,297.1499938964844,293.1499938964844,0.4652266204357147,-7704.66162109375,304.2799072265625,0.7253701090812683,0.464508056640625,0.4336228370666504,293.60614013671875,297.1499938964844,293.1499938964844,0.3310251235961914,-6243.87255859375,304.2397155761719,0.6632905602455139,0.3542401492595672,0.3523716628551483,293.59014892578125,297.1499938964844,293.1499938964844,0.833463191986084,-9395.59765625,304.2676086425781,0.8397783637046814,0.7432533502578735,0.5292274355888367,293.3549499511719,297.1499938964844,293.1499938964844,1.0,-15282.35546875,303.6757507324219,0.90513277053833,0.936587393283844,0.8968662619590759,293.3219299316406,297.1499938964844,293.1499938964844,0.0786604732275009,-9559.990234375,304.1706237792969,0.4216001331806183,0.1035657748579979,0.5420693159103394,289.5765686035156,291.1499938964844,254.14503479003903,253.4888458251953,279.1780090332031,293.60113525390625,289.5829162597656,1.0,0.764147162437439,0.4871354401111603,0.4871354401111603,1.0,1.0,-3.3073980808258057,1.2091881036758425,2.098210096359253,0.4678339958190918,0.0,0.0,1.0,460.7474670410156,386.0,250.55137634277344,-35000.28515625,4660.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85302734375,310.286376953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8515456318855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008642105967737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.790771484375,297.1499938964844,293.1499938964844,0.4652266204357147,-7704.66162109375,304.2799072265625,0.7253701090812683,0.464508056640625,0.4336228370666504,293.60614013671875,297.1499938964844,293.1499938964844,0.3310251235961914,-6243.87255859375,304.2397155761719,0.6632905602455139,0.3542401492595672,0.3523716628551483,293.59014892578125,297.1499938964844,293.1499938964844,0.833463191986084,-9395.59765625,304.2676086425781,0.8397783637046814,0.7432533502578735,0.5292274355888367,293.3549499511719,297.1499938964844,293.1499938964844,1.0,-15282.35546875,303.6757507324219,0.90513277053833,0.936587393283844,0.8968662619590759,293.3219299316406,297.1499938964844,293.1499938964844,0.0786604732275009,-9559.990234375,304.1706237792969,0.4216001331806183,0.1035657748579979,0.5420693159103394,289.5765686035156,291.1499938964844,254.14503479003903,253.4888458251953,279.1780090332031,293.60113525390625,289.5829162597656,1.0,0.764147162437439,0.4871354401111603,0.4871354401111603,1.0,1.0,-3.3073980808258057,1.2091881036758425,2.098210096359253,0.4678339958190918,0.0,0.0,1.0,460.7474670410156,386.0,250.55137634277344,-35000.28515625,4660.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85302734375,310.286376953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8515456318855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008642105967737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.783203125,297.1499938964844,293.1499938964844,0.4535448253154754,-7555.0078125,304.27752685546875,0.7210394144058228,0.4578801393508911,0.4278417229652405,293.6036682128906,297.1499938964844,293.1499938964844,0.3227416574954986,-6120.8779296875,304.23846435546875,0.6588480472564697,0.3489494919776916,0.34755539894104,293.58599853515625,297.1499938964844,293.1499938964844,0.8206067085266113,-9284.4287109375,304.26959228515625,0.8366729617118835,0.7384969592094421,0.5260605812072754,293.3699035644531,297.1499938964844,293.1499938964844,1.0,-15192.533203125,303.75836181640625,0.9015952348709106,0.9310575723648072,0.8919586539268494,293.3197326660156,297.1499938964844,293.1499938964844,0.0767436102032661,-9378.271484375,304.1703491210937,0.417909562587738,0.1018200740218162,0.5350156426429749,289.6647644042969,291.1499938964844,254.2231292724609,253.56256103515625,279.1787414550781,293.5967102050781,289.67108154296875,1.0,0.7622769474983215,0.4886284470558166,0.4886284470558166,1.0,1.0,-3.276461601257324,1.1999568939208984,2.076504707336426,0.4655148684978485,0.0,0.0,1.0,463.9405822753906,386.0,248.4137725830078,-34960.70703125,4596.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9986267089844,310.4371032714844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8545336723327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672430412843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.77557373046875,297.1499938964844,293.1499938964844,0.4420376121997833,-7406.3974609375,304.2752685546875,0.7168186902999878,0.4513575434684753,0.4221349954605102,293.6011047363281,297.1499938964844,293.1499938964844,0.314533919095993,-5998.08447265625,304.2373046875,0.6546281576156616,0.3437064588069916,0.3427625596523285,293.58172607421875,297.1499938964844,293.1499938964844,0.8076962828636169,-9172.4296875,304.2713317871094,0.8337962627410889,0.7338131666183472,0.5229297876358032,293.3841857910156,297.1499938964844,293.1499938964844,1.0,-15100.275390625,303.8431701660156,0.898293673992157,0.925463616847992,0.8869595527648926,293.3175354003906,297.1499938964844,293.1499938964844,0.0748230069875717,-9196.900390625,304.170166015625,0.4144744873046875,0.1001051217317581,0.5280075073242188,289.7558288574219,291.1499938964844,254.3011779785156,253.6361846923828,279.17950439453125,293.5928649902344,289.7627258300781,1.0,0.760204017162323,0.4901601076126098,0.4901601076126098,1.0,1.0,-3.24563217163086,1.1907612085342407,2.054870843887329,0.4632064402103424,0.0,0.0,1.0,466.61224365234375,374.0,252.7672119140625,-34945.80078125,4530.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1712646484375,310.6117553710937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8530969619750977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657849393785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.7602233886719,297.1499938964844,293.1499938964844,0.419748455286026,-7115.38232421875,304.2706604003906,0.7084888815879822,0.4386186301708221,0.4109388887882232,293.59576416015625,297.1499938964844,293.1499938964844,0.298504501581192,-5755.77978515625,304.23492431640625,0.6467879414558411,0.3333591520786285,0.3332477211952209,293.572998046875,297.1499938964844,293.1499938964844,0.7820962071418762,-8949.5673828125,304.27349853515625,0.8286368250846863,0.7246444225311279,0.5167638063430786,293.4111328125,297.1499938964844,293.1499938964844,1.0,-14912.1484375,304.01617431640625,0.8922272324562073,0.914066195487976,0.8767023086547852,293.3130798339844,297.1499938964844,293.1499938964844,0.0710039585828781,-8839.1396484375,304.1697998046875,0.4081951975822449,0.0967627316713333,0.5141083002090454,289.9413146972656,291.1499938964844,254.45681762695312,253.7828521728516,279.1810302734375,293.586669921875,289.9481506347656,1.0,0.7554877400398254,0.4933377504348755,0.4933377504348755,1.0,1.0,-3.184267520904541,1.1724509000778198,2.011816501617432,0.4586032629013061,0.0,0.0,1.0,470.4951477050781,362.0,256.3333740234375,-34881.37890625,4394.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4896545410156,310.9384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8494963049888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008621307788416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.7602233886719,297.1499938964844,293.1499938964844,0.419748455286026,-7115.38232421875,304.2706604003906,0.7084888815879822,0.4386186301708221,0.4109388887882232,293.59576416015625,297.1499938964844,293.1499938964844,0.298504501581192,-5755.77978515625,304.23492431640625,0.6467879414558411,0.3333591520786285,0.3332477211952209,293.572998046875,297.1499938964844,293.1499938964844,0.7820962071418762,-8949.5673828125,304.27349853515625,0.8286368250846863,0.7246444225311279,0.5167638063430786,293.4111328125,297.1499938964844,293.1499938964844,1.0,-14912.1484375,304.01617431640625,0.8922272324562073,0.914066195487976,0.8767023086547852,293.3130798339844,297.1499938964844,293.1499938964844,0.0710039585828781,-8839.1396484375,304.1697998046875,0.4081951975822449,0.0967627316713333,0.5141083002090454,289.9413146972656,291.1499938964844,254.45681762695312,253.7828521728516,279.1810302734375,293.586669921875,289.9481506347656,1.0,0.7554877400398254,0.4933377504348755,0.4933377504348755,1.0,1.0,-3.184267520904541,1.1724509000778198,2.011816501617432,0.4586032629013061,0.0,0.0,1.0,470.4951477050781,362.0,256.3333740234375,-34881.37890625,4394.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4896545410156,310.9384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8494963049888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008621307788416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.74481201171875,297.1499938964844,293.1499938964844,0.3987066149711609,-6836.884765625,304.2655029296875,0.700407862663269,0.426285833120346,0.4000310003757477,293.5902099609375,297.1499938964844,293.1499938964844,0.2832024693489074,-5521.4443359375,304.23211669921875,0.6396456956863403,0.3231943547725677,0.3238277733325958,293.56402587890625,297.1499938964844,293.1499938964844,0.7574007511138916,-8733.716796875,304.2734375,0.8241699934005737,0.7157461643218994,0.5107265710830688,293.4335632324219,297.1499938964844,293.1499938964844,0.9897224307060242,-14669.7236328125,304.1348571777344,0.886867880821228,0.9028756022453308,0.8663051724433899,293.30859375,297.1499938964844,293.1499938964844,0.067267931997776,-8493.8291015625,304.16943359375,0.4024347364902496,0.0935397669672966,0.5003764629364014,290.12127685546875,291.1499938964844,254.61134338378903,253.9282073974609,279.1823425292969,293.5816650390625,290.12799072265625,1.0,0.7500823736190796,0.4966428577899933,0.4966428577899933,1.0,1.0,-3.1235547065734863,1.1542937755584717,1.9692609310150144,0.4539925158023834,0.0,0.0,1.0,472.5517883300781,350.0,251.88966369628903,-34775.80859375,4252.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7728576660156,311.23541259765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8498399257659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008624795009382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.74481201171875,297.1499938964844,293.1499938964844,0.3987066149711609,-6836.884765625,304.2655029296875,0.700407862663269,0.426285833120346,0.4000310003757477,293.5902099609375,297.1499938964844,293.1499938964844,0.2832024693489074,-5521.4443359375,304.23211669921875,0.6396456956863403,0.3231943547725677,0.3238277733325958,293.56402587890625,297.1499938964844,293.1499938964844,0.7574007511138916,-8733.716796875,304.2734375,0.8241699934005737,0.7157461643218994,0.5107265710830688,293.4335632324219,297.1499938964844,293.1499938964844,0.9897224307060242,-14669.7236328125,304.1348571777344,0.886867880821228,0.9028756022453308,0.8663051724433899,293.30859375,297.1499938964844,293.1499938964844,0.067267931997776,-8493.8291015625,304.16943359375,0.4024347364902496,0.0935397669672966,0.5003764629364014,290.12127685546875,291.1499938964844,254.61134338378903,253.9282073974609,279.1823425292969,293.5816650390625,290.12799072265625,1.0,0.7500823736190796,0.4966428577899933,0.4966428577899933,1.0,1.0,-3.1235547065734863,1.1542937755584717,1.9692609310150144,0.4539925158023834,0.0,0.0,1.0,472.5517883300781,350.0,251.88966369628903,-34775.80859375,4252.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7728576660156,311.23541259765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8498399257659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008624795009382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.7293701171875,297.1499938964844,293.1499938964844,0.3785564601421356,-6566.1142578125,304.2605895996094,0.6930035948753357,0.4143489301204681,0.3893914818763733,293.58447265625,297.1499938964844,293.1499938964844,0.2683815360069275,-5291.1884765625,304.2294311523437,0.633154034614563,0.3132064938545227,0.3144857883453369,293.554931640625,297.1499938964844,293.1499938964844,0.7331252098083496,-8519.6904296875,304.2727355957031,0.8204178810119629,0.7071029543876648,0.5048026442527771,293.44384765625,297.1499938964844,293.1499938964844,0.967044234275818,-14371.3291015625,304.1772766113281,0.8828346133232117,0.8935936689376831,0.8573593497276306,293.3038330078125,297.1499938964844,293.1499938964844,0.0635738298296928,-8156.8798828125,304.1690979003906,0.3969835937023163,0.0904859825968742,0.4869187474250793,290.30487060546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1829833984375,293.5752258300781,290.3119812011719,1.0,0.7440940737724304,0.4999769926071167,0.4999769926071167,1.0,1.0,-3.065471649169922,1.1369125843048096,1.9285589456558228,0.4495447278022766,0.0,0.0,1.0,472.59857177734375,338.0,255.5782928466797,-34709.83203125,4110.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0911865234375,311.5623779296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8457568287849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008583356393501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.7293701171875,297.1499938964844,293.1499938964844,0.3785564601421356,-6566.1142578125,304.2605895996094,0.6930035948753357,0.4143489301204681,0.3893914818763733,293.58447265625,297.1499938964844,293.1499938964844,0.2683815360069275,-5291.1884765625,304.2294311523437,0.633154034614563,0.3132064938545227,0.3144857883453369,293.554931640625,297.1499938964844,293.1499938964844,0.7331252098083496,-8519.6904296875,304.2727355957031,0.8204178810119629,0.7071029543876648,0.5048026442527771,293.44384765625,297.1499938964844,293.1499938964844,0.967044234275818,-14371.3291015625,304.1772766113281,0.8828346133232117,0.8935936689376831,0.8573593497276306,293.3038330078125,297.1499938964844,293.1499938964844,0.0635738298296928,-8156.8798828125,304.1690979003906,0.3969835937023163,0.0904859825968742,0.4869187474250793,290.30487060546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1829833984375,293.5752258300781,290.3119812011719,1.0,0.7440940737724304,0.4999769926071167,0.4999769926071167,1.0,1.0,-3.065471649169922,1.1369125843048096,1.9285589456558228,0.4495447278022766,0.0,0.0,1.0,472.59857177734375,338.0,255.5782928466797,-34709.83203125,4110.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0911865234375,311.5623779296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8457568287849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008583356393501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.7138061523437,297.1499938964844,293.1499938964844,0.3595970273017883,-6307.880859375,304.2553100585937,0.6862318515777588,0.4028284847736358,0.3790445029735565,293.5784606933594,297.1499938964844,293.1499938964844,0.2542743980884552,-5069.13671875,304.2264709472656,0.6271488070487976,0.3034157752990722,0.3052465915679931,293.5456237792969,297.1499938964844,293.1499938964844,0.7098719477653503,-8313.400390625,304.2705383300781,0.8172796368598938,0.6987298727035522,0.4990032911300659,293.4483337402344,297.1499938964844,293.1499938964844,0.9442514777183532,-14085.78125,304.20587158203125,0.8798646926879883,0.8852331042289734,0.8494541645050049,293.2986755371094,297.1499938964844,293.1499938964844,0.0600318610668182,-7838.62548828125,304.16864013671875,0.3916228115558624,0.0876365154981613,0.4740090668201446,290.4822998046875,291.1499938964844,254.91433715820312,254.2124938964844,279.18328857421875,293.5677185058594,290.4891357421875,1.0,0.7376047372817993,0.5033231973648071,0.5033231973648071,1.0,1.0,-3.009928226470948,1.12025785446167,1.889670372009277,0.4452676773071289,0.0,0.0,1.0,470.8838195800781,326.0,248.59527587890625,-34609.609375,3969.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3677062988281,311.8519592285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8408982753753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534048683941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.7138061523437,297.1499938964844,293.1499938964844,0.3595970273017883,-6307.880859375,304.2553100585937,0.6862318515777588,0.4028284847736358,0.3790445029735565,293.5784606933594,297.1499938964844,293.1499938964844,0.2542743980884552,-5069.13671875,304.2264709472656,0.6271488070487976,0.3034157752990722,0.3052465915679931,293.5456237792969,297.1499938964844,293.1499938964844,0.7098719477653503,-8313.400390625,304.2705383300781,0.8172796368598938,0.6987298727035522,0.4990032911300659,293.4483337402344,297.1499938964844,293.1499938964844,0.9442514777183532,-14085.78125,304.20587158203125,0.8798646926879883,0.8852331042289734,0.8494541645050049,293.2986755371094,297.1499938964844,293.1499938964844,0.0600318610668182,-7838.62548828125,304.16864013671875,0.3916228115558624,0.0876365154981613,0.4740090668201446,290.4822998046875,291.1499938964844,254.91433715820312,254.2124938964844,279.18328857421875,293.5677185058594,290.4891357421875,1.0,0.7376047372817993,0.5033231973648071,0.5033231973648071,1.0,1.0,-3.009928226470948,1.12025785446167,1.889670372009277,0.4452676773071289,0.0,0.0,1.0,470.8838195800781,326.0,248.59527587890625,-34609.609375,3969.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3677062988281,311.8519592285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8408982753753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534048683941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.7059631347656,297.1499938964844,293.1499938964844,0.3505967259407043,-6184.08740234375,304.2525329589844,0.6830568313598633,0.3972235321998596,0.3739871978759765,293.57537841796875,297.1499938964844,293.1499938964844,0.247517704963684,-4961.76171875,304.224853515625,0.6242676377296448,0.2985962927341461,0.3006740510463714,293.5408935546875,297.1499938964844,293.1499938964844,0.698727548122406,-8214.0859375,304.2688903808594,0.815904974937439,0.6946474313735962,0.4961576461791992,293.4494323730469,297.1499938964844,293.1499938964844,0.9328964352607728,-13947.041015625,304.21630859375,0.8786558508872986,0.8812351226806641,0.8456790447235107,293.2959899902344,297.1499938964844,293.1499938964844,0.0583279617130756,-7687.27880859375,304.1683349609375,0.3888899385929107,0.0862822607159614,0.4677694439888,290.567138671875,291.1499938964844,254.98834228515625,254.28176879882807,279.18341064453125,293.563720703125,290.5738525390625,1.0,0.7341939806938171,0.5050011277198792,0.5050011277198792,1.0,1.0,-2.98289155960083,1.1121222972869873,1.8707692623138428,0.4431584477424621,0.0,0.0,1.0,469.4752807617188,326.0,242.8199157714844,-34546.76171875,3898.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4910583496094,311.9834899902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8430219292640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008555601234547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.6981506347656,297.1499938964844,293.1499938964844,0.3417838811874389,-6061.9248046875,304.2499389648437,0.680008590221405,0.3917170166969299,0.3690053522586822,293.5722351074219,297.1499938964844,293.1499938964844,0.2408682107925415,-4855.29833984375,304.22332763671875,0.6214344501495361,0.2938253879547119,0.2961335182189941,293.5361328125,297.1499938964844,293.1499938964844,0.6876792907714844,-8115.02197265625,304.2673645019531,0.814644455909729,0.6906291246414185,0.4933474063873291,293.4500427246094,297.1499938964844,293.1499938964844,0.9213228821754456,-13806.99609375,304.22528076171875,0.8775965571403503,0.8773208856582642,0.8419786095619202,293.2932434082031,297.1499938964844,293.1499938964844,0.0566419474780559,-7538.41357421875,304.1680908203125,0.3861748874187469,0.0849698260426521,0.4616603553295135,290.6534118652344,291.1499938964844,255.0615081787109,254.35015869140625,279.1834716796875,293.55963134765625,290.6606140136719,1.0,0.7306840419769287,0.5066819787025452,0.5066819787025452,1.0,1.0,-2.9562742710113525,1.104088306427002,1.852185845375061,0.4410578310489654,0.0,0.0,1.0,467.7464294433594,314.0,243.5531311035156,-34508.53125,3828.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6400756835937,312.1375427246094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8407801985740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008532850188203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.6825866699219,297.1499938964844,293.1499938964844,0.3248293399810791,-5824.39453125,304.244873046875,0.6742669939994812,0.3809898197650909,0.3592636883258819,293.5658264160156,297.1499938964844,293.1499938964844,0.2279789447784423,-4646.77783203125,304.2203674316406,0.6158180236816406,0.2844251990318298,0.2871492505073547,293.52667236328125,297.1499938964844,293.1499938964844,0.666090726852417,-7920.03662109375,304.2641906738281,0.8124334812164307,0.6827676296234131,0.4878232181072235,293.4502258300781,297.1499938964844,293.1499938964844,0.8979173898696899,-13527.060546875,304.239013671875,0.8758656978607178,0.8696830868721008,0.8347353935241699,293.2877197265625,297.1499938964844,293.1499938964844,0.0533469468355178,-7250.19775390625,304.16754150390625,0.3810434341430664,0.0824596658349037,0.4498013854026794,290.8267517089844,291.1499938964844,255.2049255371093,254.4840087890625,279.1836242675781,293.55126953125,290.8337097167969,1.0,0.7233893275260925,0.5100507140159607,0.5100507140159607,1.0,1.0,-2.904162168502808,1.0882750749588013,1.8158870935440063,0.436861902475357,0.0,0.0,1.0,463.4231262207031,302.0,241.02932739257807,-34403.34375,3688.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.907958984375,312.41912841796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.835747480392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008481774711981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.6825866699219,297.1499938964844,293.1499938964844,0.3248293399810791,-5824.39453125,304.244873046875,0.6742669939994812,0.3809898197650909,0.3592636883258819,293.5658264160156,297.1499938964844,293.1499938964844,0.2279789447784423,-4646.77783203125,304.2203674316406,0.6158180236816406,0.2844251990318298,0.2871492505073547,293.52667236328125,297.1499938964844,293.1499938964844,0.666090726852417,-7920.03662109375,304.2641906738281,0.8124334812164307,0.6827676296234131,0.4878232181072235,293.4502258300781,297.1499938964844,293.1499938964844,0.8979173898696899,-13527.060546875,304.239013671875,0.8758656978607178,0.8696830868721008,0.8347353935241699,293.2877197265625,297.1499938964844,293.1499938964844,0.0533469468355178,-7250.19775390625,304.16754150390625,0.3810434341430664,0.0824596658349037,0.4498013854026794,290.8267517089844,291.1499938964844,255.2049255371093,254.4840087890625,279.1836242675781,293.55126953125,290.8337097167969,1.0,0.7233893275260925,0.5100507140159607,0.5100507140159607,1.0,1.0,-2.904162168502808,1.0882750749588013,1.8158870935440063,0.436861902475357,0.0,0.0,1.0,463.4231262207031,302.0,241.02932739257807,-34403.34375,3688.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.907958984375,312.41912841796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.835747480392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008481774711981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.6671142578125,297.1499938964844,293.1499938964844,0.3089811503887176,-5599.49072265625,304.2396545410156,0.6689620018005371,0.3706340193748474,0.3498117327690124,293.559326171875,297.1499938964844,293.1499938964844,0.2157955169677734,-4447.130859375,304.2172241210937,0.610104501247406,0.2752076983451843,0.2782925963401794,293.5172119140625,297.1499938964844,293.1499938964844,0.6456736326217651,-7734.265625,304.2601623535156,0.8106016516685486,0.6751412153244019,0.4824273586273193,293.44921875,297.1499938964844,293.1499938964844,0.8750317096710205,-13256.46875,304.24737548828125,0.8745893239974976,0.8622758984565735,0.8276669383049011,293.2822265625,297.1499938964844,293.1499938964844,0.0502014644443988,-6978.5322265625,304.1669311523437,0.3762692809104919,0.0800864174962043,0.4383678734302521,290.9909973144531,291.1499938964844,255.34393310546875,254.61338806152344,279.18365478515625,293.5427551269531,290.9976806640625,1.0,0.7157710790634155,0.5134202241897583,0.5134202241897583,1.0,1.0,-2.85343074798584,1.0727533102035522,1.780677318572998,0.4326485097408294,0.0,0.0,1.0,458.0841674804688,290.0,231.4268493652344,-34263.49609375,3550.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1374206542969,312.66680908203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8349087834358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008473263005726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.6671142578125,297.1499938964844,293.1499938964844,0.3089811503887176,-5599.49072265625,304.2396545410156,0.6689620018005371,0.3706340193748474,0.3498117327690124,293.559326171875,297.1499938964844,293.1499938964844,0.2157955169677734,-4447.130859375,304.2172241210937,0.610104501247406,0.2752076983451843,0.2782925963401794,293.5172119140625,297.1499938964844,293.1499938964844,0.6456736326217651,-7734.265625,304.2601623535156,0.8106016516685486,0.6751412153244019,0.4824273586273193,293.44921875,297.1499938964844,293.1499938964844,0.8750317096710205,-13256.46875,304.24737548828125,0.8745893239974976,0.8622758984565735,0.8276669383049011,293.2822265625,297.1499938964844,293.1499938964844,0.0502014644443988,-6978.5322265625,304.1669311523437,0.3762692809104919,0.0800864174962043,0.4383678734302521,290.9909973144531,291.1499938964844,255.34393310546875,254.61338806152344,279.18365478515625,293.5427551269531,290.9976806640625,1.0,0.7157710790634155,0.5134202241897583,0.5134202241897583,1.0,1.0,-2.85343074798584,1.0727533102035522,1.780677318572998,0.4326485097408294,0.0,0.0,1.0,458.0841674804688,290.0,231.4268493652344,-34263.49609375,3550.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1374206542969,312.66680908203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8349087834358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008473263005726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.6518249511719,297.1499938964844,293.1499938964844,0.2938704788684845,-5381.92822265625,304.2349853515625,0.6640576720237732,0.3606333136558532,0.340642511844635,293.55279541015625,297.1499938964844,293.1499938964844,0.2040693461894989,-4252.20751953125,304.21435546875,0.6043378114700317,0.2661656439304352,0.2695628702640533,293.50787353515625,297.1499938964844,293.1499938964844,0.6257930397987366,-7551.26220703125,304.256591796875,0.8091185092926025,0.6677325367927551,0.4771571457386017,293.4474182128906,297.1499938964844,293.1499938964844,0.8520668745040894,-12985.45703125,304.2531433105469,0.8737134337425232,0.8550608158111572,0.8207494616508484,293.2767944335937,297.1499938964844,293.1499938964844,0.0471363924443721,-6716.0517578125,304.1664123535156,0.3718209266662597,0.0778370052576065,0.4273235499858856,291.15789794921875,291.1499938964844,255.47789001464844,254.7377166748047,279.1836242675781,293.5341796875,291.1650085449219,1.0,0.7078719139099121,0.5167800784111023,0.5167800784111023,1.0,1.0,-2.80399489402771,1.057486653327942,1.7465081214904783,0.4284008741378784,0.0,0.0,0.9967905879020692,451.866943359375,278.0,233.4740753173828,-34155.69140625,3414.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4019775390625,312.9453125,278.1499938964844,0.0,18000.0,316.6700134277344,32454.072265625,36000.0,0.0,0.0,0.8298540115356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317816257476809,1.831809401512146,-2.7715250325854868e-05,0.0,0.0008421963430009,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.6518249511719,297.1499938964844,293.1499938964844,0.2938704788684845,-5381.92822265625,304.2349853515625,0.6640576720237732,0.3606333136558532,0.340642511844635,293.55279541015625,297.1499938964844,293.1499938964844,0.2040693461894989,-4252.20751953125,304.21435546875,0.6043378114700317,0.2661656439304352,0.2695628702640533,293.50787353515625,297.1499938964844,293.1499938964844,0.6257930397987366,-7551.26220703125,304.256591796875,0.8091185092926025,0.6677325367927551,0.4771571457386017,293.4474182128906,297.1499938964844,293.1499938964844,0.8520668745040894,-12985.45703125,304.2531433105469,0.8737134337425232,0.8550608158111572,0.8207494616508484,293.2767944335937,297.1499938964844,293.1499938964844,0.0471363924443721,-6716.0517578125,304.1664123535156,0.3718209266662597,0.0778370052576065,0.4273235499858856,291.15789794921875,291.1499938964844,255.47789001464844,254.7377166748047,279.1836242675781,293.5341796875,291.1650085449219,1.0,0.7078719139099121,0.5167800784111023,0.5167800784111023,1.0,1.0,-2.80399489402771,1.057486653327942,1.7465081214904783,0.4284008741378784,0.0,0.0,0.9967905879020692,451.866943359375,278.0,233.4740753173828,-34155.69140625,3414.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4019775390625,312.9453125,278.1499938964844,0.0,18000.0,316.6700134277344,32454.072265625,36000.0,0.0,0.0,0.8298540115356445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317816257476809,1.831809401512146,-2.7715250325854868e-05,0.0,0.0008421963430009,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.6367492675781,297.1499938964844,293.1499938964844,0.279711365699768,-5175.49365234375,304.2302551269531,0.6595202088356018,0.3509773015975952,0.3317490816116333,293.54620361328125,297.1499938964844,293.1499938964844,0.1929634809494018,-4065.207763671875,304.21142578125,0.5985937714576721,0.2572946846485138,0.260960042476654,293.4986877441406,297.1499938964844,293.1499938964844,0.606930136680603,-7376.2529296875,304.2524719238281,0.8079548478126526,0.6605303883552551,0.472003310918808,293.44500732421875,297.1499938964844,293.1499938964844,0.8298033475875854,-12723.3935546875,304.2557678222656,0.8731889128684998,0.8480119705200195,0.8139525651931763,293.271484375,297.1499938964844,293.1499938964844,0.0442112609744071,-6467.4482421875,304.1658020019531,0.3676711320877075,0.0757003724575042,0.4166409075260162,291.3176574707031,291.1499938964844,255.6061248779297,254.8563232421875,279.1834411621094,293.52557373046875,291.32427978515625,1.0,0.6997277140617371,0.5201182961463928,0.5201182961463928,1.0,1.0,-2.755765199661255,1.0424355268478394,1.713329553604126,0.4240984320640564,0.0,0.0,0.9636151194572448,444.8954162597656,266.0,223.7170562744141,-33996.3046875,3280.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6324157714844,313.186767578125,278.1499938964844,0.0,18000.0,316.6700134277344,33524.53125,36000.0,0.0,0.0,0.8241506814956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277288675308228,1.827756643295288,-2.7867272365256213e-05,0.0,0.0008364081731997,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
