time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636840,293.6367492675781,297.1499938964844,293.1499938964844,0.279711365699768,-5175.49365234375,304.2302551269531,0.6595202088356018,0.3509773015975952,0.3317490816116333,293.54620361328125,297.1499938964844,293.1499938964844,0.1929634809494018,-4065.207763671875,304.21142578125,0.5985937714576721,0.2572946846485138,0.260960042476654,293.4986877441406,297.1499938964844,293.1499938964844,0.606930136680603,-7376.2529296875,304.2524719238281,0.8079548478126526,0.6605303883552551,0.472003310918808,293.44500732421875,297.1499938964844,293.1499938964844,0.8298033475875854,-12723.3935546875,304.2557678222656,0.8731889128684998,0.8480119705200195,0.8139525651931763,293.271484375,297.1499938964844,293.1499938964844,0.0442112609744071,-6467.4482421875,304.1658020019531,0.3676711320877075,0.0757003724575042,0.4166409075260162,291.3176574707031,291.1499938964844,255.6061248779297,254.8563232421875,279.1834411621094,293.52557373046875,291.32427978515625,1.0,0.6997277140617371,0.5201182961463928,0.5201182961463928,1.0,1.0,-2.755765199661255,1.0424355268478394,1.713329553604126,0.4240984320640564,0.0,0.0,0.9636151194572448,444.8954162597656,266.0,223.7170562744141,-33996.3046875,3280.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6324157714844,313.186767578125,278.1499938964844,0.0,18000.0,316.6700134277344,33524.53125,36000.0,0.0,0.0,0.8241506814956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277288675308228,1.827756643295288,-2.7867272365256213e-05,0.0,0.0008364081731997,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.6292724609375,297.1499938964844,293.1499938964844,0.2730351388454437,-5077.31396484375,304.227783203125,0.6573829054832458,0.3462775349617004,0.3274061977863312,293.5429077148437,297.1499938964844,293.1499938964844,0.1876765042543411,-3975.3779296875,304.2098693847656,0.5957293510437012,0.2529231309890747,0.2567071914672851,293.4941101074219,297.1499938964844,293.1499938964844,0.5980097651481628,-7293.107421875,304.25006103515625,0.8074906468391418,0.6570104956626892,0.4694734513759613,293.443603515625,297.1499938964844,293.1499938964844,0.8191512227058411,-12598.2333984375,304.2558898925781,0.8730525374412537,0.8445544242858887,0.8106040358543396,293.2688903808594,297.1499938964844,293.1499938964844,0.0428156219422817,-6349.3515625,304.1654663085937,0.3657026886940002,0.0746719762682914,0.4114285111427307,291.3921203613281,291.1499938964844,255.6678924560547,254.91329956054688,279.1833190917969,293.5212707519531,291.39849853515625,1.0,0.6955739259719849,0.5217739343643188,0.5217739343643188,1.0,1.0,-2.732105731964112,1.0349892377853394,1.697116494178772,0.4219242036342621,0.0,0.0,0.9399918913841248,441.1561279296875,266.0,215.73780822753903,-33898.73828125,3214.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7382202148437,313.2956848144531,278.1499938964844,0.0,18000.0,317.1499938964844,34570.61328125,36000.0,0.0,0.0,0.8258607983589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8237496614456177,1.823777675628662,-2.801560913212597e-05,0.0,0.0008381437510251,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.6218566894531,297.1499938964844,293.1499938964844,0.2665268778800964,-4980.94580078125,304.2254943847656,0.6553286910057068,0.3416608572006225,0.323131263256073,293.53961181640625,297.1499938964844,293.1499938964844,0.182498037815094,-3886.775146484375,304.2084045410156,0.5928689241409302,0.2485934346914291,0.2524866163730621,293.4895935058594,297.1499938964844,293.1499938964844,0.5892387628555298,-7210.87158203125,304.2478332519531,0.8071025013923645,0.653542160987854,0.4669749736785888,293.4420471191406,297.1499938964844,293.1499938964844,0.8085904717445374,-12473.7705078125,304.255859375,0.8729962110519409,0.8411383032798767,0.8072888255119324,293.2663269042969,297.1499938964844,293.1499938964844,0.0414450839161872,-6233.3642578125,304.1651611328125,0.3638027608394623,0.0736690163612365,0.4063000082969665,291.46661376953125,291.1499938964844,255.7279815673828,254.9686279296875,279.1831359863281,293.5169677734375,291.47332763671875,1.0,0.6913707852363586,0.523418128490448,0.523418128490448,1.0,1.0,-2.7087459564208984,1.0275932550430298,1.6811527013778689,0.4197332859039306,0.0,0.0,0.9114627838134766,437.263427734375,254.0,213.3406219482422,-33815.2421875,3149.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87420654296875,313.4270935058594,278.1499938964844,0.0,18000.0,317.1499938964844,36056.5546875,36000.0,0.0,0.0,0.8231886625289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8171502351760864,1.8171783685684204,-2.820574627548922e-05,0.0,0.0008354318561032,0.0,0.0,682.572509765625,0.0,0.0,0.0,0.9979230165481568,4.0,0.0,1.0
637020,293.607177734375,297.1499938964844,293.1499938964844,0.2557603418827057,-4822.1865234375,304.2181396484375,0.6514652371406555,0.3326869010925293,0.3147887885570526,293.5329895019531,297.1499938964844,293.1499938964844,0.1736573874950409,-3735.724609375,304.2035827636719,0.587164044380188,0.2400639951229095,0.2441453784704208,293.4804077148437,297.1499938964844,293.1499938964844,0.5759305953979492,-7089.1513671875,304.2370910644531,0.8065587878227234,0.6467999815940857,0.46208256483078,293.4383544921875,297.1499938964844,293.1499938964844,0.7927821278572083,-12294.447265625,304.2464904785156,0.873125433921814,0.834488034248352,0.8007779121398926,293.2613220214844,297.1499938964844,293.1499938964844,0.0391760841012001,-6044.708984375,304.1638488769531,0.3602053523063659,0.0717380493879318,0.3962892889976501,291.5410461425781,291.1499938964844,255.84283447265625,255.073974609375,279.1826477050781,293.5082702636719,291.541748046875,1.0,0.6828294396400452,0.5266584753990173,0.5266584753990173,1.0,1.0,-2.6629626750946045,1.0129587650299072,1.6500039100646973,0.4152964949607849,0.0,0.0,0.8527848124504089,429.0499572753906,242.0,113.87832641601562,-33240.02734375,3021.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19830322265625,313.575439453125,278.1499938964844,0.0,18000.0,317.1499938964844,37207.03515625,36000.0,0.0,0.0,0.816444456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7177090644836426,1.7177354097366333,-2.633138319652062e-05,0.0,0.0008285873336717,0.0,0.0,594.1002807617188,0.0,0.0,0.0,0.9508463144302368,4.0,0.0,1.0
637080,293.607177734375,297.1499938964844,293.1499938964844,0.2557603418827057,-4822.1865234375,304.2181396484375,0.6514652371406555,0.3326869010925293,0.3147887885570526,293.5329895019531,297.1499938964844,293.1499938964844,0.1736573874950409,-3735.724609375,304.2035827636719,0.587164044380188,0.2400639951229095,0.2441453784704208,293.4804077148437,297.1499938964844,293.1499938964844,0.5759305953979492,-7089.1513671875,304.2370910644531,0.8065587878227234,0.6467999815940857,0.46208256483078,293.4383544921875,297.1499938964844,293.1499938964844,0.7927821278572083,-12294.447265625,304.2464904785156,0.873125433921814,0.834488034248352,0.8007779121398926,293.2613220214844,297.1499938964844,293.1499938964844,0.0391760841012001,-6044.708984375,304.1638488769531,0.3602053523063659,0.0717380493879318,0.3962892889976501,291.5410461425781,291.1499938964844,255.84283447265625,255.073974609375,279.1826477050781,293.5082702636719,291.541748046875,1.0,0.6828294396400452,0.5266584753990173,0.5266584753990173,1.0,1.0,-2.6629626750946045,1.0129587650299072,1.6500039100646973,0.4152964949607849,0.0,0.0,0.8527848124504089,429.0499572753906,242.0,113.87832641601562,-33240.02734375,3021.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19830322265625,313.575439453125,278.1499938964844,0.0,18000.0,317.1499938964844,37207.03515625,36000.0,0.0,0.0,0.816444456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7177090644836426,1.7177354097366333,-2.633138319652062e-05,0.0,0.0008285873336717,0.0,0.0,594.1002807617188,0.0,0.0,0.0,0.9508463144302368,4.0,0.0,1.0
637140,293.5925598144531,297.1499938964844,293.1499938964844,0.247344508767128,-4698.7841796875,304.20947265625,0.6479401588439941,0.3240652978420257,0.3067381978034973,293.5263366699219,297.1499938964844,293.1499938964844,0.166349858045578,-3611.057861328125,304.1979064941406,0.5815043449401855,0.2317136228084564,0.2359457463026046,293.4708557128906,297.1499938964844,293.1499938964844,0.5673070549964905,-7013.61572265625,304.2224426269531,0.8063692450523376,0.6403634548187256,0.4573827087879181,293.4335021972656,297.1499938964844,293.1499938964844,0.7830331921577454,-12191.5,304.23052978515625,0.873630166053772,0.8281649351119995,0.7945425510406494,293.25640869140625,297.1499938964844,293.1499938964844,0.0373956151306629,-5900.4404296875,304.1622009277344,0.3568983674049377,0.0699114724993705,0.3866223692893982,291.5334777832031,291.1499938964844,255.9499969482422,255.17176818847656,279.1818542480469,293.4991760253906,291.53192138671875,1.0,0.6741304993629456,0.5298078060150146,0.5298078060150146,1.0,1.0,-2.618677854537964,0.9986186623573304,1.6200592517852783,0.4108169972896576,0.0,0.0,0.80161052942276,420.2817993164063,230.0,18.69927024841309,-32541.9921875,2896.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.653564453125,313.74627685546875,278.1499938964844,0.0,18000.0,316.6700134277344,37510.69921875,36000.0,0.0,0.0,0.8020275235176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5838768482208252,1.5839005708694458,-2.371687514823861e-05,0.0,0.0008139560231938,0.0,0.0,484.8505859375,0.0,0.0,0.0,0.8883868455886841,4.0,0.0,1.0
637200,293.5925598144531,297.1499938964844,293.1499938964844,0.247344508767128,-4698.7841796875,304.20947265625,0.6479401588439941,0.3240652978420257,0.3067381978034973,293.5263366699219,297.1499938964844,293.1499938964844,0.166349858045578,-3611.057861328125,304.1979064941406,0.5815043449401855,0.2317136228084564,0.2359457463026046,293.4708557128906,297.1499938964844,293.1499938964844,0.5673070549964905,-7013.61572265625,304.2224426269531,0.8063692450523376,0.6403634548187256,0.4573827087879181,293.4335021972656,297.1499938964844,293.1499938964844,0.7830331921577454,-12191.5,304.23052978515625,0.873630166053772,0.8281649351119995,0.7945425510406494,293.25640869140625,297.1499938964844,293.1499938964844,0.0373956151306629,-5900.4404296875,304.1622009277344,0.3568983674049377,0.0699114724993705,0.3866223692893982,291.5334777832031,291.1499938964844,255.9499969482422,255.17176818847656,279.1818542480469,293.4991760253906,291.53192138671875,1.0,0.6741304993629456,0.5298078060150146,0.5298078060150146,1.0,1.0,-2.618677854537964,0.9986186623573304,1.6200592517852783,0.4108169972896576,0.0,0.0,0.80161052942276,420.2817993164063,230.0,18.69927024841309,-32541.9921875,2896.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.653564453125,313.74627685546875,278.1499938964844,0.0,18000.0,316.6700134277344,37510.69921875,36000.0,0.0,0.0,0.8020275235176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5838768482208252,1.5839005708694458,-2.371687514823861e-05,0.0,0.0008139560231938,0.0,0.0,484.8505859375,0.0,0.0,0.0,0.8883868455886841,4.0,0.0,1.0
637260,293.57745361328125,297.1499938964844,293.1499938964844,0.2403720021247863,-4596.70849609375,304.2012939453125,0.6448204517364502,0.3159166574478149,0.2990358471870422,293.5188293457031,297.1499938964844,293.1499938964844,0.1599670350551605,-3501.94091796875,304.1925964355469,0.576025128364563,0.2236961424350738,0.227972000837326,293.46063232421875,297.1499938964844,293.1499938964844,0.5615609288215637,-6965.42724609375,304.2079162597656,0.8065948486328125,0.6343064308166504,0.4528953731060028,293.42742919921875,297.1499938964844,293.1499938964844,0.7770673632621765,-12133.8623046875,304.2136535644531,0.8745654821395874,0.8222108483314514,0.7885922789573669,293.25079345703125,297.1499938964844,293.1499938964844,0.0359740629792213,-5787.72314453125,304.1604919433594,0.3541679680347442,0.0683495625853538,0.3777268528938293,291.4818420410156,291.1499938964844,256.0531311035156,255.26528930664065,279.1810607910156,293.48931884765625,291.47882080078125,1.0,0.6653027534484863,0.532873272895813,0.532873272895813,1.0,1.0,-2.576608180999756,0.9849183559417723,1.5916898250579834,0.4064569771289825,0.0,0.0,0.7604594826698303,410.9004821777344,218.0,-49.33750534057617,-31800.67578125,2776.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1426696777344,313.90673828125,278.1499938964844,0.0,18000.0,316.6700134277344,37419.15234375,36000.0,0.0,0.0,0.7882474660873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505914449691772,1.4506126642227173,-2.12401519092964e-05,0.0,0.0007999709923751,0.0,0.0,390.1697082519531,0.0,0.0,0.0,0.827410101890564,4.0,0.0,1.0
637320,293.57745361328125,297.1499938964844,293.1499938964844,0.2403720021247863,-4596.70849609375,304.2012939453125,0.6448204517364502,0.3159166574478149,0.2990358471870422,293.5188293457031,297.1499938964844,293.1499938964844,0.1599670350551605,-3501.94091796875,304.1925964355469,0.576025128364563,0.2236961424350738,0.227972000837326,293.46063232421875,297.1499938964844,293.1499938964844,0.5615609288215637,-6965.42724609375,304.2079162597656,0.8065948486328125,0.6343064308166504,0.4528953731060028,293.42742919921875,297.1499938964844,293.1499938964844,0.7770673632621765,-12133.8623046875,304.2136535644531,0.8745654821395874,0.8222108483314514,0.7885922789573669,293.25079345703125,297.1499938964844,293.1499938964844,0.0359740629792213,-5787.72314453125,304.1604919433594,0.3541679680347442,0.0683495625853538,0.3777268528938293,291.4818420410156,291.1499938964844,256.0531311035156,255.26528930664065,279.1810607910156,293.48931884765625,291.47882080078125,1.0,0.6653027534484863,0.532873272895813,0.532873272895813,1.0,1.0,-2.576608180999756,0.9849183559417723,1.5916898250579834,0.4064569771289825,0.0,0.0,0.7604594826698303,410.9004821777344,218.0,-49.33750534057617,-31800.67578125,2776.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1426696777344,313.90673828125,278.1499938964844,0.0,18000.0,316.6700134277344,37419.15234375,36000.0,0.0,0.0,0.7882474660873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505914449691772,1.4506126642227173,-2.12401519092964e-05,0.0,0.0007999709923751,0.0,0.0,390.1697082519531,0.0,0.0,0.0,0.827410101890564,4.0,0.0,1.0
637380,293.5618896484375,297.1499938964844,293.1499938964844,0.2340379059314727,-4503.1796875,304.1947937011719,0.642195463180542,0.3082420527935028,0.2917519211769104,293.5104064941406,297.1499938964844,293.1499938964844,0.1540147215127945,-3399.2392578125,304.1883544921875,0.5709230303764343,0.2160576432943344,0.2203409373760223,293.4499816894531,297.1499938964844,293.1499938964844,0.5568804740905762,-6925.79296875,304.1965026855469,0.8073142766952515,0.628593385219574,0.4486479163169861,293.420654296875,297.1499938964844,293.1499938964844,0.7724907994270325,-12089.625,304.2001647949219,0.8760049939155579,0.816554844379425,0.7829313278198242,293.244384765625,297.1499938964844,293.1499938964844,0.0348280929028987,-5697.49609375,304.1589050292969,0.352409690618515,0.067098282277584,0.3701689541339874,291.4229431152344,291.1499938964844,256.15631103515625,255.35826110839844,279.1804504394531,293.4788818359375,291.4200439453125,1.0,0.6563823223114014,0.535883903503418,0.535883903503418,1.0,1.0,-2.537698268890381,0.9723300933837892,1.5653681755065918,0.4024992287158966,0.0,0.0,0.7280307412147522,400.8252868652344,206.0,-72.0327377319336,-31152.71484375,2662.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6693725585937,314.10565185546875,278.1499938964844,0.0,18000.0,316.6700134277344,37180.0078125,36000.0,0.0,0.0,0.7720345854759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373345136642456,1.3373538255691528,-1.926866934809368e-05,0.0,0.0007835169672034,0.0,0.0,320.46746826171875,0.0,0.0,0.0,0.7764895558357239,4.0,0.0,1.0
637440,293.5618896484375,297.1499938964844,293.1499938964844,0.2340379059314727,-4503.1796875,304.1947937011719,0.642195463180542,0.3082420527935028,0.2917519211769104,293.5104064941406,297.1499938964844,293.1499938964844,0.1540147215127945,-3399.2392578125,304.1883544921875,0.5709230303764343,0.2160576432943344,0.2203409373760223,293.4499816894531,297.1499938964844,293.1499938964844,0.5568804740905762,-6925.79296875,304.1965026855469,0.8073142766952515,0.628593385219574,0.4486479163169861,293.420654296875,297.1499938964844,293.1499938964844,0.7724907994270325,-12089.625,304.2001647949219,0.8760049939155579,0.816554844379425,0.7829313278198242,293.244384765625,297.1499938964844,293.1499938964844,0.0348280929028987,-5697.49609375,304.1589050292969,0.352409690618515,0.067098282277584,0.3701689541339874,291.4229431152344,291.1499938964844,256.15631103515625,255.35826110839844,279.1804504394531,293.4788818359375,291.4200439453125,1.0,0.6563823223114014,0.535883903503418,0.535883903503418,1.0,1.0,-2.537698268890381,0.9723300933837892,1.5653681755065918,0.4024992287158966,0.0,0.0,0.7280307412147522,400.8252868652344,206.0,-72.0327377319336,-31152.71484375,2662.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6693725585937,314.10565185546875,278.1499938964844,0.0,18000.0,316.6700134277344,37180.0078125,36000.0,0.0,0.0,0.7720345854759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373345136642456,1.3373538255691528,-1.926866934809368e-05,0.0,0.0007835169672034,0.0,0.0,320.46746826171875,0.0,0.0,0.0,0.7764895558357239,4.0,0.0,1.0
637500,293.5541381835937,297.1499938964844,293.1499938964844,0.2309744507074356,-4457.5224609375,304.1922302246094,0.6410201191902161,0.3045453131198883,0.2882349491119385,293.5060729980469,297.1499938964844,293.1499938964844,0.1511087417602539,-3348.64794921875,304.1866760253906,0.5684669613838196,0.212346002459526,0.2166263163089752,293.4447631835937,297.1499938964844,293.1499938964844,0.5546471476554871,-6906.306640625,304.1921081542969,0.8078076243400574,0.6258213520050049,0.4465829730033874,293.41729736328125,297.1499938964844,293.1499938964844,0.7703335285186768,-12067.677734375,304.19500732421875,0.8768616318702698,0.8137849569320679,0.7801575064659119,293.2410888671875,297.1499938964844,293.1499938964844,0.0343106165528297,-5656.615234375,304.1582336425781,0.3517945110797882,0.0665504857897758,0.3667454421520233,291.3954772949219,291.1499938964844,256.2078857421875,255.40451049804688,279.1802673339844,293.4736633300781,291.39276123046875,1.0,0.6518939137458801,0.5373824238777161,0.5373824238777161,1.0,1.0,-2.5190815925598145,0.9663286805152892,1.5527528524398804,0.4006248414516449,0.0,0.0,0.714428722858429,395.6179504394531,206.0,-73.66763305664062,-30856.7421875,2606.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9257202148437,314.206787109375,278.1499938964844,0.0,18000.0,316.19000244140625,37055.625,36000.0,0.0,0.0,0.7584120035171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288710594177246,1.2887290716171265,-1.846515260695014e-05,0.0,0.0007696917746216,0.0,0.0,293.45135498046875,0.0,0.0,0.0,0.7549476623535156,4.0,0.0,1.0
637560,293.5464782714844,297.1499938964844,293.1499938964844,0.2280184775590896,-4413.3095703125,304.18994140625,0.6399206519126892,0.3009331822395324,0.2847917079925537,293.5016784667969,297.1499938964844,293.1499938964844,0.1482729166746139,-3299.062744140625,304.1851501464844,0.5660568475723267,0.2086958140134811,0.2129682749509811,293.4396057128906,297.1499938964844,293.1499938964844,0.5525733232498169,-6888.10888671875,304.188232421875,0.8083735108375549,0.6230969429016113,0.4445491433143616,293.4140014648437,297.1499938964844,293.1499938964844,0.7683770060539246,-12047.6376953125,304.1903686523437,0.8777931928634644,0.8110440969467163,0.777408242225647,293.23779296875,297.1499938964844,293.1499938964844,0.0338307246565818,-5618.802734375,304.1576232910156,0.3513144850730896,0.0660420730710029,0.3634983003139496,291.3670959472656,291.1499938964844,256.2594299316406,255.4506072998047,279.1801452636719,293.4685363769531,291.3639221191406,1.0,0.6473892331123352,0.538881242275238,0.538881242275238,1.0,1.0,-2.5009005069732666,0.9604781866073608,1.5404223203659058,0.3988019526004791,0.0,0.0,0.7027686238288879,390.329833984375,194.0,-77.79053497314453,-30551.09375,2552.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1331787109375,314.2738647460937,278.1499938964844,0.0,18000.0,316.19000244140625,36928.6953125,36000.0,0.0,0.0,0.7486539483070374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245474338531494,1.2454921007156372,-1.7771093553164974e-05,0.0,0.000759788614232,0.0,0.0,270.8128356933594,0.0,0.0,0.0,0.7360084652900696,4.0,0.0,1.0
637620,293.5313720703125,297.1499938964844,293.1499938964844,0.22222201526165,-4325.8427734375,304.1863098144531,0.6379303932189941,0.2939498424530029,0.2781157791614532,293.492919921875,297.1499938964844,293.1499938964844,0.1426729708909988,-3200.261962890625,304.18280029296875,0.5613536238670349,0.201564073562622,0.2058065384626388,293.4296264648437,297.1499938964844,293.1499938964844,0.5484286546707153,-6850.650390625,304.1824951171875,0.8097039461135864,0.6177834272384644,0.4405705332756042,293.4076538085937,297.1499938964844,293.1499938964844,0.7644316554069519,-12004.943359375,304.18359375,0.8798665404319763,0.8056448101997375,0.7719797492027283,293.2313537597656,297.1499938964844,293.1499938964844,0.0329227447509765,-5546.67529296875,304.1565856933594,0.3506952822208404,0.0651229098439216,0.3574305772781372,291.3154602050781,291.1499938964844,256.3623962402344,255.54229736328125,279.1800842285156,293.4584655761719,291.31317138671875,1.0,0.6383364796638489,0.5418869853019714,0.5418869853019714,1.0,1.0,-2.465681791305542,0.9491736888885498,1.5165081024169922,0.3952883780002594,0.0,0.0,0.6843606233596802,379.5622863769531,182.0,-70.60755920410156,-30013.251953125,2446.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.480224609375,314.39093017578125,278.1499938964844,0.0,18000.0,316.19000244140625,36674.16796875,36000.0,0.0,0.0,0.7286832332611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774935722351074,1.1775102615356443,-1.671330028329976e-05,0.0,0.0007395208231173,0.0,0.0,237.69503784179688,0.0,0.0,0.0,0.7065238952636719,4.0,0.0,1.0
637680,293.5313720703125,297.1499938964844,293.1499938964844,0.22222201526165,-4325.8427734375,304.1863098144531,0.6379303932189941,0.2939498424530029,0.2781157791614532,293.492919921875,297.1499938964844,293.1499938964844,0.1426729708909988,-3200.261962890625,304.18280029296875,0.5613536238670349,0.201564073562622,0.2058065384626388,293.4296264648437,297.1499938964844,293.1499938964844,0.5484286546707153,-6850.650390625,304.1824951171875,0.8097039461135864,0.6177834272384644,0.4405705332756042,293.4076538085937,297.1499938964844,293.1499938964844,0.7644316554069519,-12004.943359375,304.18359375,0.8798665404319763,0.8056448101997375,0.7719797492027283,293.2313537597656,297.1499938964844,293.1499938964844,0.0329227447509765,-5546.67529296875,304.1565856933594,0.3506952822208404,0.0651229098439216,0.3574305772781372,291.3154602050781,291.1499938964844,256.3623962402344,255.54229736328125,279.1800842285156,293.4584655761719,291.31317138671875,1.0,0.6383364796638489,0.5418869853019714,0.5418869853019714,1.0,1.0,-2.465681791305542,0.9491736888885498,1.5165081024169922,0.3952883780002594,0.0,0.0,0.6843606233596802,379.5622863769531,182.0,-70.60755920410156,-30013.251953125,2446.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.480224609375,314.39093017578125,278.1499938964844,0.0,18000.0,316.19000244140625,36674.16796875,36000.0,0.0,0.0,0.7286832332611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774935722351074,1.1775102615356443,-1.671330028329976e-05,0.0,0.0007395208231173,0.0,0.0,237.69503784179688,0.0,0.0,0.0,0.7065238952636719,4.0,0.0,1.0
637740,293.51666259765625,297.1499938964844,293.1499938964844,0.2164915651082992,-4238.36376953125,304.18377685546875,0.6361944079399109,0.2872688770294189,0.2717041969299316,293.4842224121094,297.1499938964844,293.1499938964844,0.137115865945816,-3101.009521484375,304.18115234375,0.5567842721939087,0.1946396678686142,0.1988337337970733,293.4201354980469,297.1499938964844,293.1499938964844,0.544040322303772,-6809.6103515625,304.17901611328125,0.8112714886665344,0.6126291751861572,0.4366969466209411,293.40167236328125,297.1499938964844,293.1499938964844,0.7600874900817871,-11954.9560546875,304.1796875,0.8821971416473389,0.8003316521644592,0.7666246294975281,293.2251892089844,297.1499938964844,293.1499938964844,0.032052207738161,-5476.369140625,304.1558532714844,0.3504659533500671,0.0643119364976883,0.3518288433551788,291.275390625,291.1499938964844,256.4651794433594,255.6332550048828,279.1802062988281,293.4487609863281,291.2734680175781,1.0,0.6292331218719482,0.5449129343032837,0.5449129343032837,1.0,1.0,-2.431782960891724,0.9383278489112854,1.493455171585083,0.3919249176979065,0.0,0.0,0.6703999042510986,368.6053466796875,170.0,-58.940731048583984,-29518.8984375,2344.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7159118652344,314.455078125,278.1499938964844,0.0,18000.0,315.7099914550781,36495.4453125,36000.0,0.0,0.0,0.7038560509681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265161037445068,1.1265320777893066,-1.5959652955643833e-05,0.0,0.00071432441473,0.0,0.0,214.9020538330078,0.0,0.0,0.0,0.6847644448280334,4.0,0.0,1.0
637800,293.51666259765625,297.1499938964844,293.1499938964844,0.2164915651082992,-4238.36376953125,304.18377685546875,0.6361944079399109,0.2872688770294189,0.2717041969299316,293.4842224121094,297.1499938964844,293.1499938964844,0.137115865945816,-3101.009521484375,304.18115234375,0.5567842721939087,0.1946396678686142,0.1988337337970733,293.4201354980469,297.1499938964844,293.1499938964844,0.544040322303772,-6809.6103515625,304.17901611328125,0.8112714886665344,0.6126291751861572,0.4366969466209411,293.40167236328125,297.1499938964844,293.1499938964844,0.7600874900817871,-11954.9560546875,304.1796875,0.8821971416473389,0.8003316521644592,0.7666246294975281,293.2251892089844,297.1499938964844,293.1499938964844,0.032052207738161,-5476.369140625,304.1558532714844,0.3504659533500671,0.0643119364976883,0.3518288433551788,291.275390625,291.1499938964844,256.4651794433594,255.6332550048828,279.1802062988281,293.4487609863281,291.2734680175781,1.0,0.6292331218719482,0.5449129343032837,0.5449129343032837,1.0,1.0,-2.431782960891724,0.9383278489112854,1.493455171585083,0.3919249176979065,0.0,0.0,0.6703999042510986,368.6053466796875,170.0,-58.940731048583984,-29518.8984375,2344.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7159118652344,314.455078125,278.1499938964844,0.0,18000.0,315.7099914550781,36495.4453125,36000.0,0.0,0.0,0.7038560509681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265161037445068,1.1265320777893066,-1.5959652955643833e-05,0.0,0.00071432441473,0.0,0.0,214.9020538330078,0.0,0.0,0.0,0.6847644448280334,4.0,0.0,1.0
637860,293.5023803710937,297.1499938964844,293.1499938964844,0.2110408842563629,-4154.61669921875,304.1816101074219,0.6347022652626038,0.2808793485164642,0.2655467391014099,293.47564697265625,297.1499938964844,293.1499938964844,0.131739929318428,-3004.1142578125,304.1797180175781,0.5523423552513123,0.1879113763570785,0.1920391619205474,293.4109802246094,297.1499938964844,293.1499938964844,0.539902925491333,-6770.59765625,304.17626953125,0.8130672574043274,0.6076388955116272,0.4329284131526947,293.3959350585937,297.1499938964844,293.1499938964844,0.7559911608695984,-11907.1591796875,304.1766357421875,0.8847845196723938,0.7951200008392334,0.7613494396209717,293.2193298339844,297.1499938964844,293.1499938964844,0.0312580466270446,-5412.009765625,304.1552429199219,0.3505880236625671,0.0635938122868537,0.3466207087039947,291.2348022460937,291.1499938964844,256.5676574707031,255.72344970703125,279.1803894042969,293.4393920898437,291.2328796386719,1.0,0.6200859546661377,0.5479621291160583,0.5479621291160583,1.0,1.0,-2.3991000652313232,0.927905261516571,1.471194863319397,0.3886971771717071,0.0,0.0,0.6617822647094727,357.5054931640625,158.0,-56.506595611572266,-29026.404296875,2246.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7557067871094,314.4035339355469,278.1499938964844,0.0,18000.0,315.7099914550781,36314.8203125,36000.0,0.0,0.0,0.6833087205886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920186042785645,1.092034101486206,-1.545405393699184e-05,0.0,0.0006934714620001,0.0,0.0,200.28016662597656,0.0,0.0,0.0,0.6702368855476379,4.0,0.0,1.0
637920,293.5023803710937,297.1499938964844,293.1499938964844,0.2110408842563629,-4154.61669921875,304.1816101074219,0.6347022652626038,0.2808793485164642,0.2655467391014099,293.47564697265625,297.1499938964844,293.1499938964844,0.131739929318428,-3004.1142578125,304.1797180175781,0.5523423552513123,0.1879113763570785,0.1920391619205474,293.4109802246094,297.1499938964844,293.1499938964844,0.539902925491333,-6770.59765625,304.17626953125,0.8130672574043274,0.6076388955116272,0.4329284131526947,293.3959350585937,297.1499938964844,293.1499938964844,0.7559911608695984,-11907.1591796875,304.1766357421875,0.8847845196723938,0.7951200008392334,0.7613494396209717,293.2193298339844,297.1499938964844,293.1499938964844,0.0312580466270446,-5412.009765625,304.1552429199219,0.3505880236625671,0.0635938122868537,0.3466207087039947,291.2348022460937,291.1499938964844,256.5676574707031,255.72344970703125,279.1803894042969,293.4393920898437,291.2328796386719,1.0,0.6200859546661377,0.5479621291160583,0.5479621291160583,1.0,1.0,-2.3991000652313232,0.927905261516571,1.471194863319397,0.3886971771717071,0.0,0.0,0.6617822647094727,357.5054931640625,158.0,-56.506595611572266,-29026.404296875,2246.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7557067871094,314.4035339355469,278.1499938964844,0.0,18000.0,315.7099914550781,36314.8203125,36000.0,0.0,0.0,0.6833087205886841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920186042785645,1.092034101486206,-1.545405393699184e-05,0.0,0.0006934714620001,0.0,0.0,200.28016662597656,0.0,0.0,0.0,0.6702368855476379,4.0,0.0,1.0
637980,293.48846435546875,297.1499938964844,293.1499938964844,0.2056827992200851,-4071.510009765625,304.1800231933594,0.6334529519081116,0.2747713029384613,0.2596369385719299,293.4671936035156,297.1499938964844,293.1499938964844,0.1264309138059616,-2907.336181640625,304.1786804199219,0.5480325818061829,0.1813726872205734,0.1854177117347717,293.4021911621094,297.1499938964844,293.1499938964844,0.535559892654419,-6728.869140625,304.1747741699219,0.815092146396637,0.6028087139129639,0.4292676150798797,293.390380859375,297.1499938964844,293.1499938964844,0.751528799533844,-11853.51953125,304.1752319335937,0.8876386880874634,0.790012538433075,0.756166934967041,293.2138061523437,297.1499938964844,293.1499938964844,0.0304942149668931,-5349.0615234375,304.1547546386719,0.3510497212409973,0.0629603043198585,0.3417703509330749,291.20318603515625,291.1499938964844,256.6697998046875,255.8128356933593,279.1806335449219,293.4303283691406,291.2015686035156,1.0,0.6109004616737366,0.551034688949585,0.551034688949585,1.0,1.0,-2.367594242095948,0.9178940653800964,1.449700117111206,0.3856018781661987,0.0,0.0,0.6568635106086731,346.2927551269531,146.0,-46.913700103759766,-28581.849609375,2151.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6649475097656,314.292724609375,278.1499938964844,0.0,18000.0,315.7099914550781,36183.70703125,36000.0,0.0,0.0,0.6641775369644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720585584640503,1.0720738172531128,-1.516210068075452e-05,0.0,0.0006740557728335,0.0,0.0,192.1000366210937,0.0,0.0,0.0,0.661838173866272,4.0,0.0,1.0
638040,293.48846435546875,297.1499938964844,293.1499938964844,0.2056827992200851,-4071.510009765625,304.1800231933594,0.6334529519081116,0.2747713029384613,0.2596369385719299,293.4671936035156,297.1499938964844,293.1499938964844,0.1264309138059616,-2907.336181640625,304.1786804199219,0.5480325818061829,0.1813726872205734,0.1854177117347717,293.4021911621094,297.1499938964844,293.1499938964844,0.535559892654419,-6728.869140625,304.1747741699219,0.815092146396637,0.6028087139129639,0.4292676150798797,293.390380859375,297.1499938964844,293.1499938964844,0.751528799533844,-11853.51953125,304.1752319335937,0.8876386880874634,0.790012538433075,0.756166934967041,293.2138061523437,297.1499938964844,293.1499938964844,0.0304942149668931,-5349.0615234375,304.1547546386719,0.3510497212409973,0.0629603043198585,0.3417703509330749,291.20318603515625,291.1499938964844,256.6697998046875,255.8128356933593,279.1806335449219,293.4303283691406,291.2015686035156,1.0,0.6109004616737366,0.551034688949585,0.551034688949585,1.0,1.0,-2.367594242095948,0.9178940653800964,1.449700117111206,0.3856018781661987,0.0,0.0,0.6568635106086731,346.2927551269531,146.0,-46.913700103759766,-28581.849609375,2151.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6649475097656,314.292724609375,278.1499938964844,0.0,18000.0,315.7099914550781,36183.70703125,36000.0,0.0,0.0,0.6641775369644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720585584640503,1.0720738172531128,-1.516210068075452e-05,0.0,0.0006740557728335,0.0,0.0,192.1000366210937,0.0,0.0,0.0,0.661838173866272,4.0,0.0,1.0
638100,293.4816589355469,297.1499938964844,293.1499938964844,0.203062430024147,-4030.6318359375,304.1793212890625,0.6329181790351868,0.2718191742897033,0.2567717432975769,293.4630432128906,297.1499938964844,293.1499938964844,0.1238184347748756,-2859.341552734375,304.17822265625,0.5459278225898743,0.178172305226326,0.1821702271699905,293.39794921875,297.1499938964844,293.1499938964844,0.5333642363548279,-6707.619140625,304.1742553710937,0.8161889910697937,0.6004514694213867,0.4274755120277405,293.3876953125,297.1499938964844,293.1499938964844,0.7492273449897766,-11825.5673828125,304.1748352050781,0.8891658782958984,0.7874966263771057,0.7536080479621887,293.2111511230469,297.1499938964844,293.1499938964844,0.0301283989101648,-5318.623046875,304.1545715332031,0.3514051139354706,0.0626728981733322,0.3394703269004822,291.1893310546875,291.1499938964844,256.720703125,255.85720825195312,279.18072509765625,293.4259338378906,291.1878662109375,1.0,0.6062946915626526,0.5525798797607422,0.5525798797607422,1.0,1.0,-2.3522605895996094,0.913034737110138,1.4392259120941162,0.3841006457805633,0.0,0.0,0.6556380391120911,340.6542053222656,146.0,-42.677825927734375,-28369.98828125,2104.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5751037597656,314.21484375,278.1499938964844,0.0,18000.0,315.2300109863281,36128.24609375,36000.0,0.0,0.0,0.6504535675048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0661799907684326,1.066195011138916,-1.5073226677486671e-05,0.0,0.0006601276691071,0.0,0.0,189.7008819580078,0.0,0.0,0.0,0.6593730449676514,4.0,0.0,1.0
638160,293.4749755859375,297.1499938964844,293.1499938964844,0.200532004237175,-3991.096435546875,304.1785888671875,0.632443368434906,0.2689333856105804,0.2539649307727813,293.4589233398437,297.1499938964844,293.1499938964844,0.121265172958374,-2812.2578125,304.177734375,0.5438570976257324,0.175016850233078,0.1789640039205551,293.39373779296875,297.1499938964844,293.1499938964844,0.5312823057174683,-6687.53564453125,304.1736145019531,0.81734299659729,0.5981332659721375,0.4257090091705322,293.3850402832031,297.1499938964844,293.1499938964844,0.7470532059669495,-11799.296875,304.1742553710937,0.8907614946365356,0.7850079536437988,0.7510719895362854,293.2085876464844,297.1499938964844,293.1499938964844,0.0297932922840118,-5290.03857421875,304.1543273925781,0.3518429100513458,0.0624040253460407,0.3372495472431183,291.174072265625,291.1499938964844,256.7715148925781,255.9013519287109,279.18084716796875,293.42156982421875,291.1720275878906,1.0,0.6016807556152344,0.5541307330131531,0.5541307330131531,1.0,1.0,-2.337200403213501,0.9082705974578856,1.4289298057556152,0.3826293647289276,0.0,0.0,0.6555288434028625,334.9982604980469,134.0,-44.43522644042969,-28141.21875,2059.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4223937988281,314.0936584472656,278.1499938964844,0.0,18000.0,315.2300109863281,36071.77734375,36000.0,0.0,0.0,0.6414371728897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0629653930664062,1.0629804134368896,-1.501889437349746e-05,0.0,0.0006509771919809,0.0,0.0,188.3411102294922,0.0,0.0,0.0,0.6580430269241333,4.0,0.0,1.0
638220,293.4618835449219,297.1499938964844,293.1499938964844,0.1956101357936859,-3913.795654296875,304.1772766113281,0.631679356098175,0.2633582055568695,0.2485252469778061,293.4508056640625,297.1499938964844,293.1499938964844,0.1162568107247352,-2719.202392578125,304.1768493652344,0.5398244857788086,0.1688393354415893,0.172674685716629,293.38555908203125,297.1499938964844,293.1499938964844,0.5271454453468323,-6647.40380859375,304.17266845703125,0.8198310136795044,0.5936172604560852,0.4222570657730102,293.3797912597656,297.1499938964844,293.1499938964844,0.7426728010177612,-11745.9580078125,304.17352294921875,0.8941700458526611,0.7801205515861511,0.7460795640945435,293.2036437988281,297.1499938964844,293.1499938964844,0.0290193893015384,-5236.45849609375,304.1542358398437,0.3529691398143768,0.0619198866188526,0.3330379724502563,291.1451416015625,291.1499938964844,256.8727111816406,255.9889678955078,279.1810607910156,293.4130554199219,291.1437683105469,1.0,0.5924296975135803,0.5572474598884583,0.5572474598884583,1.0,1.0,-2.3079066276550293,0.8990306258201599,1.4088760614395142,0.3797780573368072,0.0,0.0,0.6582745313644409,323.6406555175781,122.0,-39.0880012512207,-27735.650390625,1970.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0390625,313.82537841796875,278.1499938964844,0.0,18000.0,315.2300109863281,35945.6796875,36000.0,0.0,0.0,0.6252399682998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067190170288086,1.0672051906585691,-1.5045026884763502e-05,0.0,0.0006345390575006,0.0,0.0,189.6913909912109,0.0,0.0,0.0,0.6597180366516113,4.0,0.0,1.0
638280,293.4618835449219,297.1499938964844,293.1499938964844,0.1956101357936859,-3913.795654296875,304.1772766113281,0.631679356098175,0.2633582055568695,0.2485252469778061,293.4508056640625,297.1499938964844,293.1499938964844,0.1162568107247352,-2719.202392578125,304.1768493652344,0.5398244857788086,0.1688393354415893,0.172674685716629,293.38555908203125,297.1499938964844,293.1499938964844,0.5271454453468323,-6647.40380859375,304.17266845703125,0.8198310136795044,0.5936172604560852,0.4222570657730102,293.3797912597656,297.1499938964844,293.1499938964844,0.7426728010177612,-11745.9580078125,304.17352294921875,0.8941700458526611,0.7801205515861511,0.7460795640945435,293.2036437988281,297.1499938964844,293.1499938964844,0.0290193893015384,-5236.45849609375,304.1542358398437,0.3529691398143768,0.0619198866188526,0.3330379724502563,291.1451416015625,291.1499938964844,256.8727111816406,255.9889678955078,279.1810607910156,293.4130554199219,291.1437683105469,1.0,0.5924296975135803,0.5572474598884583,0.5572474598884583,1.0,1.0,-2.3079066276550293,0.8990306258201599,1.4088760614395142,0.3797780573368072,0.0,0.0,0.6582745313644409,323.6406555175781,122.0,-39.0880012512207,-27735.650390625,1970.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0390625,313.82537841796875,278.1499938964844,0.0,18000.0,315.2300109863281,35945.6796875,36000.0,0.0,0.0,0.6252399682998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067190170288086,1.0672051906585691,-1.5045026884763502e-05,0.0,0.0006345390575006,0.0,0.0,189.6913909912109,0.0,0.0,0.0,0.6597180366516113,4.0,0.0,1.0
638340,293.4491577148437,297.1499938964844,293.1499938964844,0.1908024996519088,-3837.7001953125,304.1762084960937,0.6311615109443665,0.2580327987670898,0.2433079928159713,293.4428405761719,297.1499938964844,293.1499938964844,0.1113418862223625,-2626.892822265625,304.17608642578125,0.5359373688697815,0.1628336608409881,0.166545033454895,293.377685546875,297.1499938964844,293.1499938964844,0.5228543281555176,-6605.41064453125,304.1722717285156,0.8225593566894531,0.5892457365989685,0.4189043641090393,293.3746643066406,297.1499938964844,293.1499938964844,0.7379856705665588,-11688.263671875,304.1734924316406,0.8978673815727234,0.7753345370292664,0.7411808371543884,293.1990051269531,297.1499938964844,293.1499938964844,0.0282610263675451,-5191.71044921875,304.15399169921875,0.3544250726699829,0.0615015849471092,0.3291122913360595,291.123291015625,291.1499938964844,256.9733581542969,256.0756530761719,279.1812744140625,293.40484619140625,291.1221618652344,1.0,0.5831493139266968,0.5603852272033691,0.5603852272033691,1.0,1.0,-2.2796480655670166,0.8901498317718506,1.3894981145858765,0.3770389854907989,0.0,0.0,0.6633492708206177,312.245361328125,110.0,-32.041683197021484,-27356.046875,1885.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.57763671875,313.5199890136719,278.1499938964844,0.0,18000.0,314.75,35862.0546875,36000.0,0.0,0.0,0.6067237257957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0797996520996094,1.079814910888672,-1.5190512385743205e-05,0.0,0.0006157474708743,0.0,0.0,194.41867065429688,0.0,0.0,0.0,0.6649264693260193,4.0,0.0,1.0
638400,293.4491577148437,297.1499938964844,293.1499938964844,0.1908024996519088,-3837.7001953125,304.1762084960937,0.6311615109443665,0.2580327987670898,0.2433079928159713,293.4428405761719,297.1499938964844,293.1499938964844,0.1113418862223625,-2626.892822265625,304.17608642578125,0.5359373688697815,0.1628336608409881,0.166545033454895,293.377685546875,297.1499938964844,293.1499938964844,0.5228543281555176,-6605.41064453125,304.1722717285156,0.8225593566894531,0.5892457365989685,0.4189043641090393,293.3746643066406,297.1499938964844,293.1499938964844,0.7379856705665588,-11688.263671875,304.1734924316406,0.8978673815727234,0.7753345370292664,0.7411808371543884,293.1990051269531,297.1499938964844,293.1499938964844,0.0282610263675451,-5191.71044921875,304.15399169921875,0.3544250726699829,0.0615015849471092,0.3291122913360595,291.123291015625,291.1499938964844,256.9733581542969,256.0756530761719,279.1812744140625,293.40484619140625,291.1221618652344,1.0,0.5831493139266968,0.5603852272033691,0.5603852272033691,1.0,1.0,-2.2796480655670166,0.8901498317718506,1.3894981145858765,0.3770389854907989,0.0,0.0,0.6633492708206177,312.245361328125,110.0,-32.041683197021484,-27356.046875,1885.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.57763671875,313.5199890136719,278.1499938964844,0.0,18000.0,314.75,35862.0546875,36000.0,0.0,0.0,0.6067237257957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0797996520996094,1.079814910888672,-1.5190512385743205e-05,0.0,0.0006157474708743,0.0,0.0,194.41867065429688,0.0,0.0,0.0,0.6649264693260193,4.0,0.0,1.0
638460,293.4368591308594,297.1499938964844,293.1499938964844,0.1862689107656479,-3765.648681640625,304.1750183105469,0.630896806716919,0.2529491484165191,0.2383058369159698,293.4350280761719,297.1499938964844,293.1499938964844,0.1066152453422546,-2537.346923828125,304.1752624511719,0.5322017073631287,0.1569947898387909,0.1605708450078964,293.3700866699219,297.1499938964844,293.1499938964844,0.5188404321670532,-6566.2509765625,304.1715393066406,0.8255429863929749,0.5850206613540649,0.4156496524810791,293.3696594238281,297.1499938964844,293.1499938964844,0.7335761785507202,-11634.28515625,304.1730041503906,0.901866376399994,0.7706582546234131,0.7363777160644531,293.19464111328125,297.1499938964844,293.1499938964844,0.0277095437049865,-5134.39013671875,304.153564453125,0.3562186956405639,0.0611457154154777,0.3254604935646057,291.09832763671875,291.1499938964844,257.0733337402344,256.16131591796875,279.18145751953125,293.3968505859375,291.0970764160156,1.0,0.5738404989242554,0.5635421276092529,0.5635421276092529,1.0,1.0,-2.252396583557129,0.8816177845001221,1.3707787990570068,0.3744078576564789,0.0,0.0,0.6718456149101257,300.8288269042969,98.0,-33.75668716430664,-26968.89453125,1803.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99078369140625,313.1366882324219,278.1499938964844,0.0,18000.0,314.75,35756.76953125,36000.0,0.0,0.0,0.5944392085075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016783714294434,1.101693868637085,-1.5456529581570067e-05,0.0,0.0006032802630215,0.0,0.0,202.9246063232422,0.0,0.0,0.0,0.6740888953208923,4.0,0.0,1.0
638520,293.4368591308594,297.1499938964844,293.1499938964844,0.1862689107656479,-3765.648681640625,304.1750183105469,0.630896806716919,0.2529491484165191,0.2383058369159698,293.4350280761719,297.1499938964844,293.1499938964844,0.1066152453422546,-2537.346923828125,304.1752624511719,0.5322017073631287,0.1569947898387909,0.1605708450078964,293.3700866699219,297.1499938964844,293.1499938964844,0.5188404321670532,-6566.2509765625,304.1715393066406,0.8255429863929749,0.5850206613540649,0.4156496524810791,293.3696594238281,297.1499938964844,293.1499938964844,0.7335761785507202,-11634.28515625,304.1730041503906,0.901866376399994,0.7706582546234131,0.7363777160644531,293.19464111328125,297.1499938964844,293.1499938964844,0.0277095437049865,-5134.39013671875,304.153564453125,0.3562186956405639,0.0611457154154777,0.3254604935646057,291.09832763671875,291.1499938964844,257.0733337402344,256.16131591796875,279.18145751953125,293.3968505859375,291.0970764160156,1.0,0.5738404989242554,0.5635421276092529,0.5635421276092529,1.0,1.0,-2.252396583557129,0.8816177845001221,1.3707787990570068,0.3744078576564789,0.0,0.0,0.6718456149101257,300.8288269042969,98.0,-33.75668716430664,-26968.89453125,1803.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99078369140625,313.1366882324219,278.1499938964844,0.0,18000.0,314.75,35756.76953125,36000.0,0.0,0.0,0.5944392085075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016783714294434,1.101693868637085,-1.5456529581570067e-05,0.0,0.0006032802630215,0.0,0.0,202.9246063232422,0.0,0.0,0.0,0.6740888953208923,4.0,0.0,1.0
