time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638580,293.4249572753906,297.1499938964844,293.1499938964844,0.1818282753229141,-3694.50732421875,304.1741027832031,0.630893886089325,0.2480973750352859,0.2335118055343628,293.42742919921875,297.1499938964844,293.1499938964844,0.1019746586680412,-2448.443359375,304.1745910644531,0.5286233425140381,0.151317611336708,0.1547483801841735,293.3627319335937,297.1499938964844,293.1499938964844,0.5146417021751404,-6524.9013671875,304.1713562011719,0.8288014531135559,0.5809344053268433,0.4124922454357147,293.3647766113281,297.1499938964844,293.1499938964844,0.728826105594635,-11575.4873046875,304.1732482910156,0.9062578678131104,0.766086757183075,0.7316744923591614,293.1905517578125,297.1499938964844,293.1499938964844,0.0272885635495185,-5087.36328125,304.153076171875,0.3583549857139587,0.0608475729823112,0.3220647871494293,291.0808410644531,291.1499938964844,257.1725769042969,256.2459716796875,279.181640625,293.3891296386719,291.07989501953125,1.0,0.56450355052948,0.5667167901992798,0.5667167901992798,1.0,1.0,-2.2261228561401367,0.8734233975410461,1.3526993989944458,0.3718815743923187,0.0,0.0,0.6822980642318726,289.40606689453125,86.0,-26.168222427368164,-26626.021484375,1724.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3761291503906,312.75225830078125,278.1499938964844,0.0,18000.0,314.75,35682.6171875,36000.0,0.0,0.0,0.5848576426506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322344541549685,1.1322503089904783,-1.5854266166570596e-05,0.0,0.000593556149397,0.0,0.0,215.44259643554688,0.0,0.0,0.0,0.6869500279426575,4.0,0.0,1.0
638640,293.4249572753906,297.1499938964844,293.1499938964844,0.1818282753229141,-3694.50732421875,304.1741027832031,0.630893886089325,0.2480973750352859,0.2335118055343628,293.42742919921875,297.1499938964844,293.1499938964844,0.1019746586680412,-2448.443359375,304.1745910644531,0.5286233425140381,0.151317611336708,0.1547483801841735,293.3627319335937,297.1499938964844,293.1499938964844,0.5146417021751404,-6524.9013671875,304.1713562011719,0.8288014531135559,0.5809344053268433,0.4124922454357147,293.3647766113281,297.1499938964844,293.1499938964844,0.728826105594635,-11575.4873046875,304.1732482910156,0.9062578678131104,0.766086757183075,0.7316744923591614,293.1905517578125,297.1499938964844,293.1499938964844,0.0272885635495185,-5087.36328125,304.153076171875,0.3583549857139587,0.0608475729823112,0.3220647871494293,291.0808410644531,291.1499938964844,257.1725769042969,256.2459716796875,279.181640625,293.3891296386719,291.07989501953125,1.0,0.56450355052948,0.5667167901992798,0.5667167901992798,1.0,1.0,-2.2261228561401367,0.8734233975410461,1.3526993989944458,0.3718815743923187,0.0,0.0,0.6822980642318726,289.40606689453125,86.0,-26.168222427368164,-26626.021484375,1724.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3761291503906,312.75225830078125,278.1499938964844,0.0,18000.0,314.75,35682.6171875,36000.0,0.0,0.0,0.5848576426506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322344541549685,1.1322503089904783,-1.5854266166570596e-05,0.0,0.000593556149397,0.0,0.0,215.44259643554688,0.0,0.0,0.0,0.6869500279426575,4.0,0.0,1.0
638700,293.4191589355469,297.1499938964844,293.1499938964844,0.1796548068523407,-3659.50439453125,304.1736755371094,0.6309919357299805,0.2457543164491653,0.2311896085739135,293.4237060546875,297.1499938964844,293.1499938964844,0.0996949896216392,-2404.416015625,304.1742553710937,0.5268931984901428,0.1485371440649032,0.1518923938274383,293.35919189453125,297.1499938964844,293.1499938964844,0.5125031471252441,-6503.7607421875,304.1713562011719,0.830538272857666,0.5789397358894348,0.4109469950199127,293.36236572265625,297.1499938964844,293.1499938964844,0.7263618111610413,-11544.876953125,304.17352294921875,0.9086616039276124,0.7638362646102905,0.7293554544448853,293.1885681152344,297.1499938964844,293.1499938964844,0.0270859003067016,-5064.462890625,304.15289306640625,0.3595517575740814,0.0607183091342449,0.3204565048217773,291.0740966796875,291.1499938964844,257.221923828125,256.2878723144531,279.1817321777344,293.3853759765625,291.0733337402344,1.0,0.5598243474960327,0.5683111548423767,0.5683111548423767,1.0,1.0,-2.213329315185547,0.8694440126419067,1.34388530254364,0.370654284954071,0.0,0.0,0.688047468662262,283.6988220214844,86.0,-22.292518615722656,-26464.140625,1685.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.06854248046875,312.5623779296875,278.1499938964844,0.0,18000.0,314.2699890136719,35654.5078125,36000.0,0.0,0.0,0.5761972069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1494152545928955,1.1494313478469849,-1.608595448487904e-05,0.0,0.0005847669090144,0.0,0.0,222.76258850097656,0.0,0.0,0.0,0.6942607164382935,4.0,0.0,1.0
638760,293.4134826660156,297.1499938964844,293.1499938964844,0.1775542646646499,-3625.633544921875,304.1731872558594,0.6311551928520203,0.2434608489274978,0.2289136052131652,293.4200134277344,297.1499938964844,293.1499938964844,0.0974640473723411,-2361.16552734375,304.17388916015625,0.5251986980438232,0.145790085196495,0.1490699648857116,293.3556823730469,297.1499938964844,293.1499938964844,0.5104609727859497,-6483.65283203125,304.1711730957031,0.8323498964309692,0.5769767165184021,0.409423291683197,293.3600158691406,297.1499938964844,293.1499938964844,0.7240049839019775,-11515.779296875,304.17352294921875,0.9112042188644408,0.761609673500061,0.7270577549934387,293.1866760253906,297.1499938964844,293.1499938964844,0.0268863588571548,-5043.05908203125,304.1527099609375,0.3608334064483642,0.0606010966002941,0.3189035952091217,291.0660400390625,291.1499938964844,257.2710266113281,256.3295288085937,279.1818542480469,293.3816833496094,291.064697265625,1.0,0.5551378130912781,0.5699104070663452,0.5699104070663452,1.0,1.0,-2.200749635696411,0.8655372262001038,1.335212469100952,0.3694486320018768,0.0,0.0,0.6944183707237244,277.9981384277344,74.0,-24.3377628326416,-26283.92578125,1647.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7281494140625,312.3452453613281,278.1499938964844,0.0,18000.0,314.2699890136719,35624.86328125,36000.0,0.0,0.0,0.5723437666893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677770614624023,1.1677933931350708,-1.6337620763806626e-05,0.0,0.0005808561691083,0.0,0.0,230.7901763916016,0.0,0.0,0.0,0.7021480202674866,4.0,0.0,1.0
638820,293.4025573730469,297.1499938964844,293.1499938964844,0.1734661161899566,-3559.417236328125,304.1722717285156,0.6316692233085632,0.2389993369579315,0.2244829386472702,293.4130249023437,297.1499938964844,293.1499938964844,0.0930710285902023,-2275.578369140625,304.1732788085937,0.5218879580497742,0.1403675079345703,0.1435038596391677,293.348876953125,297.1499938964844,293.1499938964844,0.5064343214035034,-6443.91455078125,304.1708679199219,0.8362130522727966,0.5731468796730042,0.4064434766769409,293.3553466796875,297.1499938964844,293.1499938964844,0.7193093299865723,-11457.6953125,304.1735534667969,0.9167023301124572,0.7572343349456787,0.7225351333618164,293.18310546875,297.1499938964844,293.1499938964844,0.0264512132853269,-5002.279296875,304.1525573730469,0.3636528253555298,0.0604003928601741,0.3159554302692413,291.0502014160156,291.1499938964844,257.3686218261719,256.4119873046875,279.1820373535156,293.37457275390625,291.049560546875,1.0,0.5457415580749512,0.5731256008148193,0.5731256008148193,1.0,1.0,-2.176189422607422,0.8579255938529968,1.3182638883590698,0.3670963644981384,0.0,0.0,0.7089482545852661,266.6255187988281,62.0,-19.988800048828125,-25970.6875,1573.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0673522949219,311.93914794921875,278.1499938964844,0.0,18000.0,314.2699890136719,35542.3125,36000.0,0.0,0.0,0.5664593577384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211174726486206,1.2111916542053225,-1.6945881725405343e-05,0.0,0.0005748842377215,0.0,0.0,250.5874786376953,0.0,0.0,0.0,0.7208902835845947,4.0,0.0,1.0
638880,293.4025573730469,297.1499938964844,293.1499938964844,0.1734661161899566,-3559.417236328125,304.1722717285156,0.6316692233085632,0.2389993369579315,0.2244829386472702,293.4130249023437,297.1499938964844,293.1499938964844,0.0930710285902023,-2275.578369140625,304.1732788085937,0.5218879580497742,0.1403675079345703,0.1435038596391677,293.348876953125,297.1499938964844,293.1499938964844,0.5064343214035034,-6443.91455078125,304.1708679199219,0.8362130522727966,0.5731468796730042,0.4064434766769409,293.3553466796875,297.1499938964844,293.1499938964844,0.7193093299865723,-11457.6953125,304.1735534667969,0.9167023301124572,0.7572343349456787,0.7225351333618164,293.18310546875,297.1499938964844,293.1499938964844,0.0264512132853269,-5002.279296875,304.1525573730469,0.3636528253555298,0.0604003928601741,0.3159554302692413,291.0502014160156,291.1499938964844,257.3686218261719,256.4119873046875,279.1820373535156,293.37457275390625,291.049560546875,1.0,0.5457415580749512,0.5731256008148193,0.5731256008148193,1.0,1.0,-2.176189422607422,0.8579255938529968,1.3182638883590698,0.3670963644981384,0.0,0.0,0.7089482545852661,266.6255187988281,62.0,-19.988800048828125,-25970.6875,1573.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0673522949219,311.93914794921875,278.1499938964844,0.0,18000.0,314.2699890136719,35542.3125,36000.0,0.0,0.0,0.5664593577384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211174726486206,1.2111916542053225,-1.6945881725405343e-05,0.0,0.0005748842377215,0.0,0.0,250.5874786376953,0.0,0.0,0.0,0.7208902835845947,4.0,0.0,1.0
638940,293.39239501953125,297.1499938964844,293.1499938964844,0.1693797558546066,-3492.6611328125,304.1716613769531,0.6324030160903931,0.2346623539924621,0.2201752811670303,293.4067077636719,297.1499938964844,293.1499938964844,0.0886570960283279,-2189.204833984375,304.1728820800781,0.5186038613319397,0.1349875032901764,0.1379934847354889,293.3423767089844,297.1499938964844,293.1499938964844,0.5021381974220276,-6401.15234375,304.17108154296875,0.840403139591217,0.569424569606781,0.4035423696041107,293.35089111328125,297.1499938964844,293.1499938964844,0.7141618132591248,-11393.44921875,304.1742858886719,0.92270827293396,0.7529369592666626,0.7180919051170349,293.1797790527344,297.1499938964844,293.1499938964844,0.0259815268218517,-4960.9609375,304.1524658203125,0.3668007254600525,0.0602373853325843,0.3131942749023437,291.0435791015625,291.1499938964844,257.4652404785156,256.4932861328125,279.1823425292969,293.367919921875,291.0433044433594,1.0,0.5363115072250366,0.5763717889785767,0.5763717889785767,1.0,1.0,-2.15225887298584,0.8505186438560486,1.301740288734436,0.364796906709671,0.0,0.0,0.7236522436141968,255.32061767578125,50.0,-11.06555461883545,-25684.388671875,1502.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4555358886719,311.5692138671875,278.1499938964844,0.0,18000.0,313.7900085449219,35516.0625,36000.0,0.0,0.0,0.5578411817550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257070541381836,1.2570881843566897,-1.7627851775614545e-05,0.0,0.000566137896385,0.0,0.0,273.0273132324219,0.0,0.0,0.0,0.7409670948982239,4.0,0.0,1.0
639000,293.39239501953125,297.1499938964844,293.1499938964844,0.1693797558546066,-3492.6611328125,304.1716613769531,0.6324030160903931,0.2346623539924621,0.2201752811670303,293.4067077636719,297.1499938964844,293.1499938964844,0.0886570960283279,-2189.204833984375,304.1728820800781,0.5186038613319397,0.1349875032901764,0.1379934847354889,293.3423767089844,297.1499938964844,293.1499938964844,0.5021381974220276,-6401.15234375,304.17108154296875,0.840403139591217,0.569424569606781,0.4035423696041107,293.35089111328125,297.1499938964844,293.1499938964844,0.7141618132591248,-11393.44921875,304.1742858886719,0.92270827293396,0.7529369592666626,0.7180919051170349,293.1797790527344,297.1499938964844,293.1499938964844,0.0259815268218517,-4960.9609375,304.1524658203125,0.3668007254600525,0.0602373853325843,0.3131942749023437,291.0435791015625,291.1499938964844,257.4652404785156,256.4932861328125,279.1823425292969,293.367919921875,291.0433044433594,1.0,0.5363115072250366,0.5763717889785767,0.5763717889785767,1.0,1.0,-2.15225887298584,0.8505186438560486,1.301740288734436,0.364796906709671,0.0,0.0,0.7236522436141968,255.32061767578125,50.0,-11.06555461883545,-25684.388671875,1502.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4555358886719,311.5692138671875,278.1499938964844,0.0,18000.0,313.7900085449219,35516.0625,36000.0,0.0,0.0,0.5578411817550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257070541381836,1.2570881843566897,-1.7627851775614545e-05,0.0,0.000566137896385,0.0,0.0,273.0273132324219,0.0,0.0,0.0,0.7409670948982239,4.0,0.0,1.0
639060,293.38299560546875,297.1499938964844,293.1499938964844,0.1654452830553054,-3428.109130859375,304.1709899902344,0.6333434581756592,0.2304318100214004,0.2159655839204788,293.401123046875,297.1499938964844,293.1499938964844,0.084265112876892,-2103.442626953125,304.1725769042969,0.5152791738510132,0.1296167522668838,0.1324976831674575,293.336181640625,297.1499938964844,293.1499938964844,0.4980540573596954,-6360.63525390625,304.1708374023437,0.844943106174469,0.5658068060874939,0.4007145166397095,293.3465881347656,297.1499938964844,293.1499938964844,0.7092203497886658,-11332.15234375,304.1744079589844,0.9291760921478271,0.7487192749977112,0.7137222290039062,293.1766967773437,297.1499938964844,293.1499938964844,0.0255646463483572,-4923.078125,304.15234375,0.37026247382164,0.060104064643383,0.3105869889259338,291.034423828125,291.1499938964844,257.56085205078125,256.57342529296875,279.1826477050781,293.3616943359375,291.033935546875,1.0,0.526843249797821,0.5796543955802917,0.5796543955802917,1.0,1.0,-2.128825426101685,0.8432638645172119,1.285561442375183,0.3625266849994659,0.0,0.0,0.7395915985107422,244.105712890625,38.0,-12.415221214294434,-25380.6953125,1433.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8352355957031,311.1841125488281,278.1499938964844,0.0,18000.0,313.7900085449219,35476.37109375,36000.0,0.0,0.0,0.5546445250511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305026292800903,1.305044651031494,-1.836498449847568e-05,0.0,0.000562893692404,0.0,0.0,297.9879150390625,0.0,0.0,0.0,0.7622508406639099,4.0,0.0,1.0
639120,293.38299560546875,297.1499938964844,293.1499938964844,0.1654452830553054,-3428.109130859375,304.1709899902344,0.6333434581756592,0.2304318100214004,0.2159655839204788,293.401123046875,297.1499938964844,293.1499938964844,0.084265112876892,-2103.442626953125,304.1725769042969,0.5152791738510132,0.1296167522668838,0.1324976831674575,293.336181640625,297.1499938964844,293.1499938964844,0.4980540573596954,-6360.63525390625,304.1708374023437,0.844943106174469,0.5658068060874939,0.4007145166397095,293.3465881347656,297.1499938964844,293.1499938964844,0.7092203497886658,-11332.15234375,304.1744079589844,0.9291760921478271,0.7487192749977112,0.7137222290039062,293.1766967773437,297.1499938964844,293.1499938964844,0.0255646463483572,-4923.078125,304.15234375,0.37026247382164,0.060104064643383,0.3105869889259338,291.034423828125,291.1499938964844,257.56085205078125,256.57342529296875,279.1826477050781,293.3616943359375,291.033935546875,1.0,0.526843249797821,0.5796543955802917,0.5796543955802917,1.0,1.0,-2.128825426101685,0.8432638645172119,1.285561442375183,0.3625266849994659,0.0,0.0,0.7395915985107422,244.105712890625,38.0,-12.415221214294434,-25380.6953125,1433.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8352355957031,311.1841125488281,278.1499938964844,0.0,18000.0,313.7900085449219,35476.37109375,36000.0,0.0,0.0,0.5546445250511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305026292800903,1.305044651031494,-1.836498449847568e-05,0.0,0.000562893692404,0.0,0.0,297.9879150390625,0.0,0.0,0.0,0.7622508406639099,4.0,0.0,1.0
639180,293.3740234375,297.1499938964844,293.1499938964844,0.1615279912948608,-3363.315185546875,304.1705322265625,0.6345345973968506,0.226344808936119,0.2118751555681228,293.3959655761719,297.1499938964844,293.1499938964844,0.0798165053129196,-2016.91455078125,304.1724548339844,0.511950671672821,0.1243004202842712,0.1270385831594467,293.33026123046875,297.1499938964844,293.1499938964844,0.4937442243099212,-6317.53076171875,304.17108154296875,0.849881649017334,0.5622919201850891,0.3979612588882446,293.3424377441406,297.1499938964844,293.1499938964844,0.7038963437080383,-11265.5546875,304.1751403808594,0.9360806941986084,0.7445824146270752,0.7094331383705139,293.17388916015625,297.1499938964844,293.1499938964844,0.0251471158117055,-4884.18896484375,304.1522521972656,0.3740453422069549,0.0599970482289791,0.3081121742725372,291.0331420898437,291.1499938964844,257.65533447265625,256.6523132324219,279.1829833984375,293.3558044433594,291.033203125,1.0,0.5173323154449463,0.5829688310623169,0.5829688310623169,1.0,1.0,-2.1059248447418213,0.8361743688583374,1.2697505950927734,0.3602907359600067,0.0,0.0,0.7553558349609375,232.9778594970703,26.0,-3.144697427749634,-25120.546875,1366.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2938232421875,310.85986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35470.8359375,36000.0,0.0,0.0,0.5529956817626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548184633255005,1.3548376560211182,-1.9167970094713382e-05,0.0,0.000561220338568,0.0,0.0,325.73712158203125,0.0,0.0,0.0,0.7844937443733215,4.0,0.0,1.0
639240,293.3740234375,297.1499938964844,293.1499938964844,0.1615279912948608,-3363.315185546875,304.1705322265625,0.6345345973968506,0.226344808936119,0.2118751555681228,293.3959655761719,297.1499938964844,293.1499938964844,0.0798165053129196,-2016.91455078125,304.1724548339844,0.511950671672821,0.1243004202842712,0.1270385831594467,293.33026123046875,297.1499938964844,293.1499938964844,0.4937442243099212,-6317.53076171875,304.17108154296875,0.849881649017334,0.5622919201850891,0.3979612588882446,293.3424377441406,297.1499938964844,293.1499938964844,0.7038963437080383,-11265.5546875,304.1751403808594,0.9360806941986084,0.7445824146270752,0.7094331383705139,293.17388916015625,297.1499938964844,293.1499938964844,0.0251471158117055,-4884.18896484375,304.1522521972656,0.3740453422069549,0.0599970482289791,0.3081121742725372,291.0331420898437,291.1499938964844,257.65533447265625,256.6523132324219,279.1829833984375,293.3558044433594,291.033203125,1.0,0.5173323154449463,0.5829688310623169,0.5829688310623169,1.0,1.0,-2.1059248447418213,0.8361743688583374,1.2697505950927734,0.3602907359600067,0.0,0.0,0.7553558349609375,232.9778594970703,26.0,-3.144697427749634,-25120.546875,1366.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2938232421875,310.85986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35470.8359375,36000.0,0.0,0.0,0.5529956817626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3548184633255005,1.3548376560211182,-1.9167970094713382e-05,0.0,0.000561220338568,0.0,0.0,325.73712158203125,0.0,0.0,0.0,0.7844937443733215,4.0,0.0,1.0
639300,293.3696594238281,297.1499938964844,293.1499938964844,0.1595903635025024,-3331.082763671875,304.1703186035156,0.6352484226226807,0.2243687659502029,0.2098882794380188,293.3934326171875,297.1499938964844,293.1499938964844,0.0775861963629722,-1973.769287109375,304.17242431640625,0.5103229284286499,0.1216859593987464,0.1243451535701751,293.3274230957031,297.1499938964844,293.1499938964844,0.4915007352828979,-6294.994140625,304.1713256835937,0.8525180816650391,0.5605706572532654,0.396610289812088,293.3404235839844,297.1499938964844,293.1499938964844,0.7010822892189026,-11230.21875,304.1756896972656,0.9396873712539672,0.7425406575202942,0.7073143720626831,293.1725769042969,297.1499938964844,293.1499938964844,0.024938341230154,-4864.38427734375,304.1522216796875,0.3760654628276825,0.0599534921348094,0.30692258477211,291.0355224609375,291.1499938964844,257.7021484375,256.6913146972656,279.18310546875,293.3529357910156,291.0358581542969,1.0,0.5125595927238464,0.584635317325592,0.584635317325592,1.0,1.0,-2.094707489013672,0.8327040076255798,1.2620034217834473,0.3591913282871246,0.0,0.0,0.7627533674240112,227.44216918945312,26.0,2.014793157577514,-24999.890625,1333.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.056396484375,310.7196044921875,278.1499938964844,0.0,18000.0,313.3099975585937,35486.31640625,36000.0,0.0,0.0,0.5478124618530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784701824188232,1.3784898519515991,-1.956403866643086e-05,0.0,0.000555959995836,0.0,0.0,339.61004638671875,0.0,0.0,0.0,0.7951479554176331,4.0,0.0,1.0
639360,293.3653259277344,297.1499938964844,293.1499938964844,0.1577149331569671,-3299.84326171875,304.1700439453125,0.6360489130020142,0.2224379330873489,0.2079419791698455,293.390869140625,297.1499938964844,293.1499938964844,0.0753793343901634,-1931.335205078125,304.17236328125,0.5087319016456604,0.1191058009862899,0.1216827258467674,293.3246154785156,297.1499938964844,293.1499938964844,0.4893349409103393,-6273.31005859375,304.17138671875,0.8552753329277039,0.5588735938072205,0.3952758908271789,293.33843994140625,297.1499938964844,293.1499938964844,0.6983542442321777,-11196.1376953125,304.17596435546875,0.9433903694152832,0.7405178546905518,0.7052124738693237,293.1713256835937,297.1499938964844,293.1499938964844,0.0247403196990489,-4845.6103515625,304.1521911621094,0.3781756162643432,0.0599166192114353,0.305764764547348,291.0368957519531,291.1499938964844,257.7486877441406,256.7299499511719,279.1832275390625,293.3501281738281,291.0365600585937,1.0,0.507775068283081,0.5863065719604492,0.5863065719604492,1.0,1.0,-2.0836544036865234,0.8292865753173828,1.2543679475784302,0.3581058382987976,0.0,0.0,0.7701272964477539,221.9248504638672,25.0,0.6915426254272461,-24858.9140625,1301.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8035888671875,310.5609741210937,278.1499938964844,0.0,18000.0,313.3099975585937,35502.97265625,36000.0,0.0,0.0,0.5471028089523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011083841323853,1.4011282920837402,-1.9949913621530868e-05,0.0,0.0005552397924475,0.0,0.0,353.2909545898437,0.0,0.0,0.0,0.8054178357124329,4.0,0.0,1.0
639420,293.3568115234375,297.1499938964844,293.1499938964844,0.154130533337593,-3239.943115234375,304.1693420410156,0.6376051902770996,0.218707874417305,0.2041950821876526,293.3856811523437,297.1499938964844,293.1499938964844,0.0710379108786583,-1848.6646728515625,304.1721496582031,0.5054012537002563,0.1140538305044174,0.1164857000112533,293.31915283203125,297.1499938964844,293.1499938964844,0.4851578176021576,-6231.51708984375,304.1712341308594,0.8607089519500732,0.5555546879768372,0.3926793038845062,293.33453369140625,297.1499938964844,293.1499938964844,0.6930513978004456,-11130.0263671875,304.1761779785156,0.950476348400116,0.7365372776985168,0.7010949850082397,293.1689453125,297.1499938964844,293.1499938964844,0.0243848823010921,-4811.75634765625,304.15203857421875,0.3823783099651336,0.0598595291376113,0.3036569356918335,291.03765869140625,291.1499938964844,257.8407592773437,256.8063049316406,279.1833801269531,293.34454345703125,291.0379943847656,1.0,0.4986774325370788,0.58965003490448,0.58965003490448,1.0,1.0,-2.06231689453125,0.8227235078811646,1.2395933866500854,0.3560282289981842,0.0,0.0,0.7851854562759399,211.5847625732422,25.0,3.5649659633636475,-24618.92578125,1241.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3650817871094,310.2962951660156,278.1499938964844,0.0,18000.0,313.3099975585937,35504.6484375,36000.0,0.0,0.0,0.546423077583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446789026260376,1.4468097686767578,-2.074028816423379e-05,0.0,0.0005545499152503,0.0,0.0,382.0124206542969,0.0,0.0,0.0,0.8262278437614441,4.0,0.0,1.0
639480,293.3568115234375,297.1499938964844,293.1499938964844,0.154130533337593,-3239.943115234375,304.1693420410156,0.6376051902770996,0.218707874417305,0.2041950821876526,293.3856811523437,297.1499938964844,293.1499938964844,0.0710379108786583,-1848.6646728515625,304.1721496582031,0.5054012537002563,0.1140538305044174,0.1164857000112533,293.31915283203125,297.1499938964844,293.1499938964844,0.4851578176021576,-6231.51708984375,304.1712341308594,0.8607089519500732,0.5555546879768372,0.3926793038845062,293.33453369140625,297.1499938964844,293.1499938964844,0.6930513978004456,-11130.0263671875,304.1761779785156,0.950476348400116,0.7365372776985168,0.7010949850082397,293.1689453125,297.1499938964844,293.1499938964844,0.0243848823010921,-4811.75634765625,304.15203857421875,0.3823783099651336,0.0598595291376113,0.3036569356918335,291.03765869140625,291.1499938964844,257.8407592773437,256.8063049316406,279.1833801269531,293.34454345703125,291.0379943847656,1.0,0.4986774325370788,0.58965003490448,0.58965003490448,1.0,1.0,-2.06231689453125,0.8227235078811646,1.2395933866500854,0.3560282289981842,0.0,0.0,0.7851854562759399,211.5847625732422,25.0,3.5649659633636475,-24618.92578125,1241.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3650817871094,310.2962951660156,278.1499938964844,0.0,18000.0,313.3099975585937,35504.6484375,36000.0,0.0,0.0,0.546423077583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446789026260376,1.4468097686767578,-2.074028816423379e-05,0.0,0.0005545499152503,0.0,0.0,382.0124206542969,0.0,0.0,0.0,0.8262278437614441,4.0,0.0,1.0
639540,293.3485717773437,297.1499938964844,293.1499938964844,0.1506058424711227,-3180.555908203125,304.16876220703125,0.6391297578811646,0.2151393145322799,0.2006242126226425,293.38043212890625,297.1499938964844,293.1499938964844,0.0667129158973693,-1767.366455078125,304.1719665527344,0.5019151568412781,0.1091476008296012,0.1114552170038223,293.3139953613281,297.1499938964844,293.1499938964844,0.4807148277759552,-6186.7138671875,304.17156982421875,0.8660701513290405,0.5523163080215454,0.3901636004447937,293.330810546875,297.1499938964844,293.1499938964844,0.6873086094856262,-11057.8662109375,304.1770324707031,0.957164466381073,0.73261958360672,0.6970711946487427,293.1667785644531,297.1499938964844,293.1499938964844,0.0240397155284881,-4777.8876953125,304.1519470214844,0.3865567445755005,0.0598179101943969,0.3017679452896118,291.0481262207031,291.1499938964844,257.9315185546875,256.88134765625,279.1834411621094,293.33917236328125,291.04888916015625,1.0,0.4900467097759247,0.5929975509643555,0.5929975509643555,1.0,1.0,-2.041863918304444,0.8164637684822083,1.2253999710083008,0.3540543913841247,0.0,0.0,0.7981447577476501,202.03009033203125,25.0,12.887914657592772,-24411.54296875,1185.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0167541503906,310.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,35562.15234375,35280.0,0.0,0.0,0.5448165535926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4877628087997437,1.4877842664718628,-2.1483445379999463e-05,0.0,0.0005529195186682,0.0,0.0,409.35205078125,0.0,0.0,0.0,0.8349816203117371,4.0,0.0,1.0
639600,293.3485717773437,297.1499938964844,293.1499938964844,0.1506058424711227,-3180.555908203125,304.16876220703125,0.6391297578811646,0.2151393145322799,0.2006242126226425,293.38043212890625,297.1499938964844,293.1499938964844,0.0667129158973693,-1767.366455078125,304.1719665527344,0.5019151568412781,0.1091476008296012,0.1114552170038223,293.3139953613281,297.1499938964844,293.1499938964844,0.4807148277759552,-6186.7138671875,304.17156982421875,0.8660701513290405,0.5523163080215454,0.3901636004447937,293.330810546875,297.1499938964844,293.1499938964844,0.6873086094856262,-11057.8662109375,304.1770324707031,0.957164466381073,0.73261958360672,0.6970711946487427,293.1667785644531,297.1499938964844,293.1499938964844,0.0240397155284881,-4777.8876953125,304.1519470214844,0.3865567445755005,0.0598179101943969,0.3017679452896118,291.0481262207031,291.1499938964844,257.9315185546875,256.88134765625,279.1834411621094,293.33917236328125,291.04888916015625,1.0,0.4900467097759247,0.5929975509643555,0.5929975509643555,1.0,1.0,-2.041863918304444,0.8164637684822083,1.2253999710083008,0.3540543913841247,0.0,0.0,0.7981447577476501,202.03009033203125,25.0,12.887914657592772,-24411.54296875,1185.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0167541503906,310.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,35562.15234375,35280.0,0.0,0.0,0.5448165535926819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4877628087997437,1.4877842664718628,-2.1483445379999463e-05,0.0,0.0005529195186682,0.0,0.0,409.35205078125,0.0,0.0,0.0,0.8349816203117371,4.0,0.0,1.0
639660,293.34063720703125,297.1499938964844,293.1499938964844,0.1473661959171295,-3125.888427734375,304.1679382324219,0.6406286358833313,0.2117196470499038,0.1972140222787857,293.3750915527344,297.1499938964844,293.1499938964844,0.0625222474336624,-1690.0015869140625,304.171630859375,0.4982973933219909,0.104395180940628,0.106592908501625,293.3090515136719,297.1499938964844,293.1499938964844,0.4767457246780395,-6146.99072265625,304.1710510253906,0.8713648915290833,0.5491623282432556,0.3877238929271698,293.3271484375,297.1499938964844,293.1499938964844,0.682151734828949,-10993.763671875,304.1766967773437,0.9634563326835632,0.7287760376930237,0.6931377053260803,293.1648254394531,297.1499938964844,293.1499938964844,0.023753659799695,-4750.1298828125,304.1517639160156,0.3906561732292175,0.059787455946207,0.3000575602054596,291.0496520996094,291.1499938964844,258.0208740234375,256.9550476074219,279.1834716796875,293.3339538574219,291.0507507324219,1.0,0.4818459451198578,0.5963466763496399,0.5963466763496399,1.0,1.0,-2.0222201347351074,0.810475766658783,1.2117444276809692,0.352169394493103,0.0,0.0,0.8116878867149353,193.17037963867188,25.0,10.708767890930176,-24183.421875,1134.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425842285156,309.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,34911.2109375,35280.0,0.0,0.0,0.5446656346321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512608766555786,1.512630581855774,-2.178892282245215e-05,0.0,0.0005527663743123,0.0,0.0,424.4732055664063,0.0,0.0,0.0,0.8549136519432068,4.0,0.0,1.0
639720,293.34063720703125,297.1499938964844,293.1499938964844,0.1473661959171295,-3125.888427734375,304.1679382324219,0.6406286358833313,0.2117196470499038,0.1972140222787857,293.3750915527344,297.1499938964844,293.1499938964844,0.0625222474336624,-1690.0015869140625,304.171630859375,0.4982973933219909,0.104395180940628,0.106592908501625,293.3090515136719,297.1499938964844,293.1499938964844,0.4767457246780395,-6146.99072265625,304.1710510253906,0.8713648915290833,0.5491623282432556,0.3877238929271698,293.3271484375,297.1499938964844,293.1499938964844,0.682151734828949,-10993.763671875,304.1766967773437,0.9634563326835632,0.7287760376930237,0.6931377053260803,293.1648254394531,297.1499938964844,293.1499938964844,0.023753659799695,-4750.1298828125,304.1517639160156,0.3906561732292175,0.059787455946207,0.3000575602054596,291.0496520996094,291.1499938964844,258.0208740234375,256.9550476074219,279.1834716796875,293.3339538574219,291.0507507324219,1.0,0.4818459451198578,0.5963466763496399,0.5963466763496399,1.0,1.0,-2.0222201347351074,0.810475766658783,1.2117444276809692,0.352169394493103,0.0,0.0,0.8116878867149353,193.17037963867188,25.0,10.708767890930176,-24183.421875,1134.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425842285156,309.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,34911.2109375,35280.0,0.0,0.0,0.5446656346321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512608766555786,1.512630581855774,-2.178892282245215e-05,0.0,0.0005527663743123,0.0,0.0,424.4732055664063,0.0,0.0,0.0,0.8549136519432068,4.0,0.0,1.0
639780,293.3330078125,297.1499938964844,293.1499938964844,0.1440207213163375,-3068.72314453125,304.16754150390625,0.6421005725860596,0.2084378004074096,0.1939522624015808,293.36944580078125,297.1499938964844,293.1499938964844,0.0583013631403446,-1613.11474609375,304.17144775390625,0.4945919811725616,0.0998313874006271,0.1019229590892791,293.304443359375,297.1499938964844,293.1499938964844,0.4720390141010284,-6099.06103515625,304.171875,0.8765817880630493,0.5460702776908875,0.3853496611118316,293.3237609863281,297.1499938964844,293.1499938964844,0.6759141087532043,-10914.703125,304.1781921386719,0.9693449139595032,0.7249754071235657,0.6892781853675842,293.1630859375,297.1499938964844,293.1499938964844,0.0234333239495754,-4717.2314453125,304.1517333984375,0.3944174349308014,0.0597657449543476,0.2985029220581054,291.0723571777344,291.1499938964844,258.1087646484375,257.02734375,279.1835021972656,293.32891845703125,291.0738525390625,1.0,0.474047303199768,0.5996972918510437,0.5996972918510437,1.0,1.0,-2.003340721130371,0.8047419786453247,1.198598861694336,0.3503680527210235,0.0,0.0,0.8205715417861938,184.941146850586,25.0,26.497663497924805,-24022.603515625,1087.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540283203125,309.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34979.4296875,35280.0,0.0,0.0,0.5447476506233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5416803359985352,1.5417026281356812,-2.2343543605529703e-05,0.0,0.0005528496112674,0.0,0.0,445.35498046875,0.0,0.0,0.0,0.8682613968849182,4.0,0.0,1.0
639840,293.3330078125,297.1499938964844,293.1499938964844,0.1440207213163375,-3068.72314453125,304.16754150390625,0.6421005725860596,0.2084378004074096,0.1939522624015808,293.36944580078125,297.1499938964844,293.1499938964844,0.0583013631403446,-1613.11474609375,304.17144775390625,0.4945919811725616,0.0998313874006271,0.1019229590892791,293.304443359375,297.1499938964844,293.1499938964844,0.4720390141010284,-6099.06103515625,304.171875,0.8765817880630493,0.5460702776908875,0.3853496611118316,293.3237609863281,297.1499938964844,293.1499938964844,0.6759141087532043,-10914.703125,304.1781921386719,0.9693449139595032,0.7249754071235657,0.6892781853675842,293.1630859375,297.1499938964844,293.1499938964844,0.0234333239495754,-4717.2314453125,304.1517333984375,0.3944174349308014,0.0597657449543476,0.2985029220581054,291.0723571777344,291.1499938964844,258.1087646484375,257.02734375,279.1835021972656,293.32891845703125,291.0738525390625,1.0,0.474047303199768,0.5996972918510437,0.5996972918510437,1.0,1.0,-2.003340721130371,0.8047419786453247,1.198598861694336,0.3503680527210235,0.0,0.0,0.8205715417861938,184.941146850586,25.0,26.497663497924805,-24022.603515625,1087.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540283203125,309.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,34979.4296875,35280.0,0.0,0.0,0.5447476506233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5416803359985352,1.5417026281356812,-2.2343543605529703e-05,0.0,0.0005528496112674,0.0,0.0,445.35498046875,0.0,0.0,0.0,0.8682613968849182,4.0,0.0,1.0
639900,293.32928466796875,297.1499938964844,293.1499938964844,0.1423862725496292,-3040.661865234375,304.1673278808594,0.6428267955780029,0.2068469077348709,0.1923742443323135,293.3665771484375,297.1499938964844,293.1499938964844,0.056225199252367,-1575.7677001953125,304.1713256835937,0.4927108883857727,0.0976159945130348,0.0996638387441635,293.30224609375,297.1499938964844,293.1499938964844,0.4696498513221741,-6074.70166015625,304.1722412109375,0.879157304763794,0.5445475578308105,0.3841839730739593,293.3221435546875,297.1499938964844,293.1499938964844,0.6727172136306763,-10874.1865234375,304.1788635253906,0.972137987613678,0.7230917811393738,0.6873704195022583,293.16229248046875,297.1499938964844,293.1499938964844,0.0232780091464519,-4701.0341796875,304.1517028808594,0.3961832821369171,0.0597573593258857,0.2977767884731293,291.0853881835937,291.1499938964844,258.1521301269531,257.0629577636719,279.1835021972656,293.32647705078125,291.0870056152344,1.0,0.4702897071838379,0.6013730764389038,0.6013730764389038,1.0,1.0,-1.9941693544387813,0.8019630312919617,1.1922063827514648,0.3494959473609924,0.0,0.0,0.8235752582550049,181.044677734375,25.0,31.390470504760746,-23945.080078125,1065.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648742675781,309.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,35033.29296875,34200.0,0.0,0.0,0.5447998046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5524117946624756,1.552434325218201,-2.25573567149695e-05,0.0,0.0005529025802388,0.0,0.0,453.33642578125,0.0,0.0,0.0,0.8582148551940918,4.0,0.0,1.0
639960,293.3256530761719,297.1499938964844,293.1499938964844,0.1409669369459152,-3016.521728515625,304.166748046875,0.6435478329658508,0.2052893340587616,0.1908306032419204,293.3637084960937,297.1499938964844,293.1499938964844,0.0542575009167194,-1540.8626708984375,304.1710205078125,0.4907914102077484,0.0954362377524375,0.0974458158016204,293.300048828125,297.1499938964844,293.1499938964844,0.4678572118282318,-6056.93212890625,304.17144775390625,0.8817122578620911,0.5430464148521423,0.3830342590808868,293.3205261230469,297.1499938964844,293.1499938964844,0.6703261137008667,-10844.931640625,304.1779479980469,0.974835216999054,0.7212294340133667,0.6854814291000366,293.1615295410156,297.1499938964844,293.1499938964844,0.0231708455830812,-4690.62841796875,304.1515808105469,0.3978906273841858,0.0597503930330276,0.2970815896987915,291.0843811035156,291.1499938964844,258.19512939453125,257.0982360839844,279.1835021972656,293.3240661621094,291.08453369140625,1.0,0.4666216075420379,0.6030483841896057,0.6030483841896057,1.0,1.0,-1.9851675033569336,0.7992387413978577,1.1859288215637207,0.348640888929367,0.0,0.0,0.8279291987419128,177.2840118408203,25.0,13.875237464904783,-23808.33984375,1043.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,309.72723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,34190.984375,34200.0,0.0,0.0,0.5447087287902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5427337884902954,1.542755961418152,-2.2184967747307383e-05,0.0,0.0005528100882656,0.0,0.0,443.6238403320313,0.0,0.0,0.0,0.8667084574699402,4.0,0.0,1.0
640020,293.318603515625,297.1499938964844,293.1499938964844,0.1378632336854934,-2962.8623046875,304.1663513183594,0.6449761986732483,0.2022695541381836,0.1878448873758316,293.3581237792969,297.1499938964844,293.1499938964844,0.0501906499266624,-1469.0830078125,304.1708068847656,0.4867659211158752,0.0911542624235153,0.0931077674031257,293.2958679199219,297.1499938964844,293.1499938964844,0.4631545543670654,-6008.81787109375,304.17218017578125,0.8867602944374084,0.5400940775871277,0.380787193775177,293.3173828125,297.1499938964844,293.1499938964844,0.6639747023582458,-10764.232421875,304.17926025390625,0.979954183101654,0.7175493240356445,0.6817735433578491,293.16015625,297.1499938964844,293.1499938964844,0.0228824689984321,-4660.0,304.1515197753906,0.4011743664741516,0.0597400218248367,0.2957783639431,291.1115417480469,291.1499938964844,258.27984619140625,257.1676940917969,279.1835021972656,293.3193664550781,291.11358642578125,1.0,0.4595436155796051,0.6063995361328125,0.6063995361328125,1.0,1.0,-1.967655658721924,0.7939480543136597,1.1737076044082642,0.3469822108745575,0.0,0.0,0.8315473794937134,170.14785766601562,25.0,35.31127166748047,-23689.126953125,1002.6578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,309.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,34096.38671875,34200.0,0.0,0.0,0.5443443059921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554343461990356,1.5554567575454712,-2.2402518879971467e-05,0.0,0.0005524402367882,0.0,0.0,452.5667419433594,0.0,0.0,0.0,0.8722582459449768,4.0,0.0,1.0
640080,293.318603515625,297.1499938964844,293.1499938964844,0.1378632336854934,-2962.8623046875,304.1663513183594,0.6449761986732483,0.2022695541381836,0.1878448873758316,293.3581237792969,297.1499938964844,293.1499938964844,0.0501906499266624,-1469.0830078125,304.1708068847656,0.4867659211158752,0.0911542624235153,0.0931077674031257,293.2958679199219,297.1499938964844,293.1499938964844,0.4631545543670654,-6008.81787109375,304.17218017578125,0.8867602944374084,0.5400940775871277,0.380787193775177,293.3173828125,297.1499938964844,293.1499938964844,0.6639747023582458,-10764.232421875,304.17926025390625,0.979954183101654,0.7175493240356445,0.6817735433578491,293.16015625,297.1499938964844,293.1499938964844,0.0228824689984321,-4660.0,304.1515197753906,0.4011743664741516,0.0597400218248367,0.2957783639431,291.1115417480469,291.1499938964844,258.27984619140625,257.1676940917969,279.1835021972656,293.3193664550781,291.11358642578125,1.0,0.4595436155796051,0.6063995361328125,0.6063995361328125,1.0,1.0,-1.967655658721924,0.7939480543136597,1.1737076044082642,0.3469822108745575,0.0,0.0,0.8315473794937134,170.14785766601562,25.0,35.31127166748047,-23689.126953125,1002.6578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,309.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,34096.38671875,34200.0,0.0,0.0,0.5443443059921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554343461990356,1.5554567575454712,-2.2402518879971467e-05,0.0,0.0005524402367882,0.0,0.0,452.5667419433594,0.0,0.0,0.0,0.8722582459449768,4.0,0.0,1.0
640140,293.31182861328125,297.1499938964844,293.1499938964844,0.1348294913768768,-2910.058837890625,304.1659545898437,0.6463707685470581,0.1993704438209533,0.1849859803915023,293.35284423828125,297.1499938964844,293.1499938964844,0.0461464188992977,-1398.5675048828125,304.1706237792969,0.4823497235774994,0.0869569405913353,0.0888720080256462,293.2919616699219,297.1499938964844,293.1499938964844,0.458281397819519,-5958.83203125,304.1728820800781,0.8916853666305542,0.5371899604797363,0.3785872161388397,293.314453125,297.1499938964844,293.1499938964844,0.6573196649551392,-10679.572265625,304.1806030273437,0.9846834540367126,0.7139001488685608,0.678112804889679,293.158935546875,297.1499938964844,293.1499938964844,0.0225956533104181,-4628.84130859375,304.1514892578125,0.4043281078338623,0.0597302541136741,0.2945717275142669,291.1455993652344,291.1499938964844,258.3628845214844,257.2356872558594,279.1835632324219,293.3149719238281,291.1476745605469,1.0,0.452789843082428,0.6097583770751953,0.6097583770751953,1.0,1.0,-1.950648307800293,0.7888078093528748,1.1618404388427734,0.3453653156757355,0.0,0.0,0.8298447132110596,163.50279235839844,25.0,43.84422302246094,-23558.62890625,964.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,309.72772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,34209.7265625,33120.0,0.0,0.0,0.5436906814575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5566599369049072,1.5566824674606323,-2.2451313270721585e-05,0.0,0.0005517769022844,0.0,0.0,453.82757568359375,0.0,0.0,0.0,0.8577372431755066,4.0,0.0,1.0
640200,293.31182861328125,297.1499938964844,293.1499938964844,0.1348294913768768,-2910.058837890625,304.1659545898437,0.6463707685470581,0.1993704438209533,0.1849859803915023,293.35284423828125,297.1499938964844,293.1499938964844,0.0461464188992977,-1398.5675048828125,304.1706237792969,0.4823497235774994,0.0869569405913353,0.0888720080256462,293.2919616699219,297.1499938964844,293.1499938964844,0.458281397819519,-5958.83203125,304.1728820800781,0.8916853666305542,0.5371899604797363,0.3785872161388397,293.314453125,297.1499938964844,293.1499938964844,0.6573196649551392,-10679.572265625,304.1806030273437,0.9846834540367126,0.7139001488685608,0.678112804889679,293.158935546875,297.1499938964844,293.1499938964844,0.0225956533104181,-4628.84130859375,304.1514892578125,0.4043281078338623,0.0597302541136741,0.2945717275142669,291.1455993652344,291.1499938964844,258.3628845214844,257.2356872558594,279.1835632324219,293.3149719238281,291.1476745605469,1.0,0.452789843082428,0.6097583770751953,0.6097583770751953,1.0,1.0,-1.950648307800293,0.7888078093528748,1.1618404388427734,0.3453653156757355,0.0,0.0,0.8298447132110596,163.50279235839844,25.0,43.84422302246094,-23558.62890625,964.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,309.72772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,34209.7265625,33120.0,0.0,0.0,0.5436906814575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5566599369049072,1.5566824674606323,-2.2451313270721585e-05,0.0,0.0005517769022844,0.0,0.0,453.82757568359375,0.0,0.0,0.0,0.8577372431755066,4.0,0.0,1.0
640260,293.3053283691406,297.1499938964844,293.1499938964844,0.1321772336959839,-2864.050537109375,304.1650695800781,0.6477418541908264,0.1965902000665664,0.1822497397661209,293.3477783203125,297.1499938964844,293.1499938964844,0.0422806628048419,-1332.0650634765625,304.1701965332031,0.4773668348789215,0.0828425958752632,0.0847307220101356,293.2882080078125,297.1499938964844,293.1499938964844,0.4543324410915375,-5918.96044921875,304.1719055175781,0.8965027928352356,0.5343592762947083,0.3764461874961853,293.3115539550781,297.1499938964844,293.1499938964844,0.6518964171409607,-10611.984375,304.17950439453125,0.9890661239624025,0.7103255987167358,0.6745280027389526,293.1578674316406,297.1499938964844,293.1499938964844,0.0223832111805677,-4606.5546875,304.1513671875,0.4074083864688873,0.0597195588052272,0.2934405505657196,291.1582336425781,291.1499938964844,258.4441223144531,257.3022155761719,279.18359375,293.31072998046875,291.1601867675781,1.0,0.4463379085063934,0.6131205558776855,0.6131205558776855,1.0,1.0,-1.9341545104980469,0.7838200926780701,1.1503344774246216,0.3437907099723816,0.0,0.0,0.8281464576721191,157.2993621826172,25.0,30.649343490600582,-23371.982421875,928.8689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,309.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,33257.390625,33120.0,0.0,0.0,0.5423630475997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5308644771575928,1.530886173248291,-2.1752302927779965e-05,0.0,0.0005504295695573,0.0,0.0,432.1779174804688,0.0,0.0,0.0,0.8584712147712708,4.0,0.0,1.0
