time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640320,293.3053283691406,297.1499938964844,293.1499938964844,0.1321772336959839,-2864.050537109375,304.1650695800781,0.6477418541908264,0.1965902000665664,0.1822497397661209,293.3477783203125,297.1499938964844,293.1499938964844,0.0422806628048419,-1332.0650634765625,304.1701965332031,0.4773668348789215,0.0828425958752632,0.0847307220101356,293.2882080078125,297.1499938964844,293.1499938964844,0.4543324410915375,-5918.96044921875,304.1719055175781,0.8965027928352356,0.5343592762947083,0.3764461874961853,293.3115539550781,297.1499938964844,293.1499938964844,0.6518964171409607,-10611.984375,304.17950439453125,0.9890661239624025,0.7103255987167358,0.6745280027389526,293.1578674316406,297.1499938964844,293.1499938964844,0.0223832111805677,-4606.5546875,304.1513671875,0.4074083864688873,0.0597195588052272,0.2934405505657196,291.1582336425781,291.1499938964844,258.4441223144531,257.3022155761719,279.18359375,293.31072998046875,291.1601867675781,1.0,0.4463379085063934,0.6131205558776855,0.6131205558776855,1.0,1.0,-1.9341545104980469,0.7838200926780701,1.1503344774246216,0.3437907099723816,0.0,0.0,0.8281464576721191,157.2993621826172,25.0,30.649343490600582,-23371.982421875,928.8689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,309.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,33257.390625,33120.0,0.0,0.0,0.5423630475997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5308644771575928,1.530886173248291,-2.1752302927779965e-05,0.0,0.0005504295695573,0.0,0.0,432.1779174804688,0.0,0.0,0.0,0.8584712147712708,4.0,0.0,1.0
640380,293.2991027832031,297.1499938964844,293.1499938964844,0.1294344365596771,-2815.882568359375,304.16461181640625,0.6490883231163025,0.1939208507537841,0.1796295344829559,293.3429260253906,297.1499938964844,293.1499938964844,0.0384099446237087,-1265.37939453125,304.169921875,0.4715386927127838,0.0788182169198989,0.0806876793503761,293.28466796875,297.1499938964844,293.1499938964844,0.4497502446174621,-5871.87646484375,304.1722412109375,0.9012012481689452,0.5315766334533691,0.3743559420108795,293.3088073730469,297.1499938964844,293.1499938964844,0.6455616354942322,-10531.4267578125,304.1802062988281,0.9931179881095886,0.7067902684211731,0.6710079312324524,293.1569519042969,297.1499938964844,293.1499938964844,0.0221308916807174,-4578.634765625,304.1513366699219,0.4104557633399963,0.0597072914242744,0.2923773229122162,291.19000244140625,291.1499938964844,258.5235595703125,257.3672180175781,279.1836853027344,293.30670166015625,291.1918640136719,1.0,0.4401692748069763,0.6164931058883667,0.6164931058883667,1.0,1.0,-1.9181386232376096,0.778969407081604,1.139169216156006,0.342253714799881,0.0,0.0,0.8206570744514465,151.502197265625,25.0,39.47041320800781,-23244.90625,895.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,309.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33311.98828125,33120.0,0.0,0.0,0.5405504107475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51588237285614,1.5159038305282593,-2.148745988961309e-05,0.0,0.0005485899746417,0.0,0.0,421.79541015625,0.0,0.0,0.0,0.8513184785842896,4.0,0.0,1.0
640440,293.2991027832031,297.1499938964844,293.1499938964844,0.1294344365596771,-2815.882568359375,304.16461181640625,0.6490883231163025,0.1939208507537841,0.1796295344829559,293.3429260253906,297.1499938964844,293.1499938964844,0.0384099446237087,-1265.37939453125,304.169921875,0.4715386927127838,0.0788182169198989,0.0806876793503761,293.28466796875,297.1499938964844,293.1499938964844,0.4497502446174621,-5871.87646484375,304.1722412109375,0.9012012481689452,0.5315766334533691,0.3743559420108795,293.3088073730469,297.1499938964844,293.1499938964844,0.6455616354942322,-10531.4267578125,304.1802062988281,0.9931179881095886,0.7067902684211731,0.6710079312324524,293.1569519042969,297.1499938964844,293.1499938964844,0.0221308916807174,-4578.634765625,304.1513366699219,0.4104557633399963,0.0597072914242744,0.2923773229122162,291.19000244140625,291.1499938964844,258.5235595703125,257.3672180175781,279.1836853027344,293.30670166015625,291.1918640136719,1.0,0.4401692748069763,0.6164931058883667,0.6164931058883667,1.0,1.0,-1.9181386232376096,0.778969407081604,1.139169216156006,0.342253714799881,0.0,0.0,0.8206570744514465,151.502197265625,25.0,39.47041320800781,-23244.90625,895.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626770019531,309.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33311.98828125,33120.0,0.0,0.0,0.5405504107475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51588237285614,1.5159038305282593,-2.148745988961309e-05,0.0,0.0005485899746417,0.0,0.0,421.79541015625,0.0,0.0,0.0,0.8513184785842896,4.0,0.0,1.0
640500,293.29608154296875,297.1499938964844,293.1499938964844,0.1281290501356125,-2792.90966796875,304.1643371582031,0.6497514247894287,0.1926265507936477,0.1783608794212341,293.34051513671875,297.1499938964844,293.1499938964844,0.0365342795848846,-1232.9443359375,304.1697082519531,0.4681776762008667,0.0768437087535858,0.0787058323621749,293.282958984375,297.1499938964844,293.1499938964844,0.4475557208061218,-5849.3759765625,304.17218017578125,0.9035049676895142,0.5302037000656128,0.3733265101909637,293.3074645996094,297.1499938964844,293.1499938964844,0.6425109505653381,-10492.76953125,304.1802673339844,0.9950234293937684,0.7050380706787109,0.6692654490470886,293.1565246582031,297.1499938964844,293.1499938964844,0.0220139417797327,-4565.6767578125,304.1513061523437,0.4119740724563598,0.0596999414265155,0.2918664813041687,291.2041015625,291.1499938964844,258.56256103515625,257.3991394042969,279.1837463378906,293.30474853515625,291.20574951171875,1.0,0.4371853172779083,0.6181836724281311,0.6181836724281311,1.0,1.0,-1.9102929830551147,0.7765886783599854,1.1337043046951294,0.3414962589740753,0.0,0.0,0.8156249523162842,148.74612426757812,25.0,38.83381652832031,-23173.4375,879.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,309.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,33361.5625,32040.0,0.0,0.0,0.5394492745399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5047314167022705,1.5047527551651,-2.1294135876814835e-05,0.0,0.0005474724457599,0.0,0.0,414.2145690917969,0.0,0.0,0.0,0.8311064839363098,4.0,0.0,1.0
640560,293.2930908203125,297.1499938964844,293.1499938964844,0.1270439624786377,-2774.08740234375,304.1636962890625,0.6504104733467102,0.1913591921329498,0.1771191656589508,293.3381652832031,297.1499938964844,293.1499938964844,0.0347795970737934,-1202.6346435546875,304.1693115234375,0.4644255340099334,0.074897326529026,0.0767524242401123,293.2812805175781,297.1499938964844,293.1499938964844,0.4460421204566955,-5834.44775390625,304.1708679199219,0.9058327674865724,0.5288494229316711,0.3723096549510956,293.30615234375,297.1499938964844,293.1499938964844,0.6403951644897461,-10467.2001953125,304.1785888671875,0.996856927871704,0.7033067345619202,0.6675395369529724,293.1561584472656,297.1499938964844,293.1499938964844,0.0219466462731361,-4559.0830078125,304.15118408203125,0.413493812084198,0.0596919059753418,0.2913677096366882,291.2015380859375,291.1499938964844,258.6010437011719,257.4306640625,279.18377685546875,293.3028259277344,291.2011413574219,1.0,0.4342649281024933,0.6198753714561462,0.6198753714561462,1.0,1.0,-1.902563452720642,0.7742406725883484,1.1283228397369385,0.3407474160194397,0.0,0.0,0.8123005032539368,146.07748413085938,25.0,14.11452579498291,-23034.865234375,864.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56463623046875,309.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32510.416015625,32040.0,0.0,0.0,0.538093626499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4735321998596191,1.473552703857422,-2.053739444818348e-05,0.0,0.0005460965912789,0.0,0.0,390.5443115234375,0.0,0.0,0.0,0.8295716643333435,4.0,0.0,1.0
640620,293.2873229980469,297.1499938964844,293.1499938964844,0.1246961280703544,-2732.6943359375,304.1630554199219,0.6515233516693115,0.1889056861400604,0.1747261136770248,293.33331298828125,297.1499938964844,293.1499938964844,0.0313213095068931,-1141.5145263671875,304.16864013671875,0.4559332430362701,0.0711125433444976,0.0729563534259796,293.27801513671875,297.1499938964844,293.1499938964844,0.4422008991241455,-5795.15087890625,304.1703491210937,0.910259246826172,0.5261877179145813,0.3703272938728332,293.30291748046875,297.1499938964844,293.1499938964844,0.6336698532104492,-10380.171875,304.1805419921875,0.9990000128746032,0.6999971270561218,0.662797212600708,293.15545654296875,297.1499938964844,293.1499938964844,0.0217598583549261,-4538.58740234375,304.1510925292969,0.4164009690284729,0.0596798360347747,0.2904612123966217,291.218505859375,291.1499938964844,258.67657470703125,257.4925842285156,279.184326171875,293.2988586425781,291.22003173828125,1.0,0.4286017417907715,0.6233235597610474,0.6233235597610474,1.0,1.0,-1.8859717845916748,0.7690020203590393,1.1169697046279907,0.338988333940506,0.0,0.0,0.8023176193237305,141.18035888671875,25.0,25.31788444519043,-22892.22265625,834.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69024658203125,309.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32359.3203125,32040.0,0.0,0.0,0.534928023815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473936557769775,1.447413682937622,-2.0039598894072697e-05,0.0,0.0005428839358501,0.0,0.0,373.0710144042969,0.0,0.0,0.0,0.8171064257621765,4.0,0.0,1.0
640680,293.2873229980469,297.1499938964844,293.1499938964844,0.1246961280703544,-2732.6943359375,304.1630554199219,0.6515233516693115,0.1889056861400604,0.1747261136770248,293.33331298828125,297.1499938964844,293.1499938964844,0.0313213095068931,-1141.5145263671875,304.16864013671875,0.4559332430362701,0.0711125433444976,0.0729563534259796,293.27801513671875,297.1499938964844,293.1499938964844,0.4422008991241455,-5795.15087890625,304.1703491210937,0.910259246826172,0.5261877179145813,0.3703272938728332,293.30291748046875,297.1499938964844,293.1499938964844,0.6336698532104492,-10380.171875,304.1805419921875,0.9990000128746032,0.6999971270561218,0.662797212600708,293.15545654296875,297.1499938964844,293.1499938964844,0.0217598583549261,-4538.58740234375,304.1510925292969,0.4164009690284729,0.0596798360347747,0.2904612123966217,291.218505859375,291.1499938964844,258.67657470703125,257.4925842285156,279.184326171875,293.2988586425781,291.22003173828125,1.0,0.4286017417907715,0.6233235597610474,0.6233235597610474,1.0,1.0,-1.8859717845916748,0.7690020203590393,1.1169697046279907,0.338988333940506,0.0,0.0,0.8023176193237305,141.18035888671875,25.0,25.31788444519043,-22892.22265625,834.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69024658203125,309.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32359.3203125,32040.0,0.0,0.0,0.534928023815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473936557769775,1.447413682937622,-2.0039598894072697e-05,0.0,0.0005428839358501,0.0,0.0,373.0710144042969,0.0,0.0,0.0,0.8171064257621765,4.0,0.0,1.0
640740,293.28179931640625,297.1499938964844,293.1499938964844,0.1224024519324302,-2691.963134765625,304.1625366210937,0.6519874334335327,0.1865496188402176,0.1724615693092346,293.3280639648437,297.1499938964844,293.1499938964844,0.0280246865004301,-1084.728515625,304.1678771972656,0.4469781816005707,0.0675285309553146,0.0693784207105636,293.27496337890625,297.1499938964844,293.1499938964844,0.4381919205188751,-5753.84521484375,304.1702575683594,0.913660764694214,0.5235602259635925,0.3684012591838836,293.2949523925781,297.1499938964844,293.1499938964844,0.6222237944602966,-10227.607421875,304.189453125,0.9990000128746032,0.6977290511131287,0.6538639068603516,293.1547241210937,297.1499938964844,293.1499938964844,0.0215945914387702,-4519.68505859375,304.1510009765625,0.4188745617866516,0.0596877634525299,0.2898132503032684,291.2434387207031,291.1499938964844,258.75,257.55291748046875,279.1855773925781,293.29315185546875,291.24493408203125,1.0,0.4231331348419189,0.6269495487213135,0.6269495487213135,1.0,1.0,-1.8651412725448608,0.761874258518219,1.103266954421997,0.3362320959568023,0.0,0.0,0.7881783246994019,137.1635284423828,25.0,31.6021728515625,-22688.1015625,803.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,309.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32442.31640625,30960.0,0.0,0.0,0.5311310887336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4128261804580688,1.4128456115722656,-1.945797703228891e-05,0.0,0.0005390305304899,0.0,0.0,351.63787841796875,0.0,0.0,0.0,0.78608638048172,4.0,0.0,1.0
640800,293.28179931640625,297.1499938964844,293.1499938964844,0.1224024519324302,-2691.963134765625,304.1625366210937,0.6519874334335327,0.1865496188402176,0.1724615693092346,293.3280639648437,297.1499938964844,293.1499938964844,0.0280246865004301,-1084.728515625,304.1678771972656,0.4469781816005707,0.0675285309553146,0.0693784207105636,293.27496337890625,297.1499938964844,293.1499938964844,0.4381919205188751,-5753.84521484375,304.1702575683594,0.913660764694214,0.5235602259635925,0.3684012591838836,293.2949523925781,297.1499938964844,293.1499938964844,0.6222237944602966,-10227.607421875,304.189453125,0.9990000128746032,0.6977290511131287,0.6538639068603516,293.1547241210937,297.1499938964844,293.1499938964844,0.0215945914387702,-4519.68505859375,304.1510009765625,0.4188745617866516,0.0596877634525299,0.2898132503032684,291.2434387207031,291.1499938964844,258.75,257.55291748046875,279.1855773925781,293.29315185546875,291.24493408203125,1.0,0.4231331348419189,0.6269495487213135,0.6269495487213135,1.0,1.0,-1.8651412725448608,0.761874258518219,1.103266954421997,0.3362320959568023,0.0,0.0,0.7881783246994019,137.1635284423828,25.0,31.6021728515625,-22688.1015625,803.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,309.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32442.31640625,30960.0,0.0,0.0,0.5311310887336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4128261804580688,1.4128456115722656,-1.945797703228891e-05,0.0,0.0005390305304899,0.0,0.0,351.63787841796875,0.0,0.0,0.0,0.78608638048172,4.0,0.0,1.0
640860,293.2765197753906,297.1499938964844,293.1499938964844,0.1204799860715866,-2658.1318359375,304.1615905761719,0.6523597836494446,0.1842811405658722,0.1702852994203567,293.3233337402344,297.1499938964844,293.1499938964844,0.0251715369522571,-1027.3233642578125,304.1667785644531,0.4380708932876587,0.0639828667044639,0.0659032315015792,293.2720642089844,297.1499938964844,293.1499938964844,0.4352491497993469,-5724.271484375,304.1684875488281,0.916889786720276,0.5209815502166748,0.366512268781662,293.2821350097656,297.1499938964844,293.1499938964844,0.6114552617073059,-10086.26171875,304.1942749023437,0.9990000128746032,0.6966480016708374,0.6445108652114868,293.1539611816406,297.1499938964844,293.1499938964844,0.0215246938169002,-4512.59814453125,304.1507873535156,0.4213704168796539,0.0597218051552772,0.289327323436737,291.2419738769531,291.1499938964844,258.8217163085937,257.6117553710937,279.1861267089844,293.2857666015625,291.2431030273437,1.0,0.4178446829319,0.6305943727493286,0.6305943727493286,1.0,1.0,-1.8442682027816768,0.7546542882919312,1.089613914489746,0.3333674967288971,0.0,0.0,0.7762042284011841,133.42822265625,25.0,12.804062843322754,-22410.599609375,775.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,310.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,31428.962890625,30960.0,0.0,0.0,0.526321291923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3560576438903809,1.356075882911682,-1.8274300600751303e-05,0.0,0.0005341491778381,0.0,0.0,315.2154541015625,0.0,0.0,0.0,0.7726340293884277,4.0,0.0,1.0
640920,293.2765197753906,297.1499938964844,293.1499938964844,0.1204799860715866,-2658.1318359375,304.1615905761719,0.6523597836494446,0.1842811405658722,0.1702852994203567,293.3233337402344,297.1499938964844,293.1499938964844,0.0251715369522571,-1027.3233642578125,304.1667785644531,0.4380708932876587,0.0639828667044639,0.0659032315015792,293.2720642089844,297.1499938964844,293.1499938964844,0.4352491497993469,-5724.271484375,304.1684875488281,0.916889786720276,0.5209815502166748,0.366512268781662,293.2821350097656,297.1499938964844,293.1499938964844,0.6114552617073059,-10086.26171875,304.1942749023437,0.9990000128746032,0.6966480016708374,0.6445108652114868,293.1539611816406,297.1499938964844,293.1499938964844,0.0215246938169002,-4512.59814453125,304.1507873535156,0.4213704168796539,0.0597218051552772,0.289327323436737,291.2419738769531,291.1499938964844,258.8217163085937,257.6117553710937,279.1861267089844,293.2857666015625,291.2431030273437,1.0,0.4178446829319,0.6305943727493286,0.6305943727493286,1.0,1.0,-1.8442682027816768,0.7546542882919312,1.089613914489746,0.3333674967288971,0.0,0.0,0.7762042284011841,133.42822265625,25.0,12.804062843322754,-22410.599609375,775.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,310.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,31428.962890625,30960.0,0.0,0.0,0.526321291923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3560576438903809,1.356075882911682,-1.8274300600751303e-05,0.0,0.0005341491778381,0.0,0.0,315.2154541015625,0.0,0.0,0.0,0.7726340293884277,4.0,0.0,1.0
640980,293.2714233398437,297.1499938964844,293.1499938964844,0.1184666156768798,-2622.22021484375,304.1610717773437,0.6527485251426697,0.1821063011884689,0.1681980788707733,293.3195495605469,297.1499938964844,293.1499938964844,0.0225580725818872,-972.7238159179688,304.16558837890625,0.4289028346538543,0.0603583827614784,0.0623723678290843,293.2693786621094,297.1499938964844,293.1499938964844,0.4317441582679748,-5688.1494140625,304.16815185546875,0.9200862646102904,0.5184381604194641,0.3646568953990936,293.2673645019531,297.1499938964844,293.1499938964844,0.599998950958252,-9935.96484375,304.1985168457031,0.9990000128746032,0.6962884664535522,0.6354787945747375,293.1531982421875,297.1499938964844,293.1499938964844,0.0214306227862834,-4501.65966796875,304.15069580078125,0.4239736497402191,0.0597786828875541,0.2889839112758636,291.2580261230469,291.1499938964844,258.8921203613281,257.669189453125,279.1864318847656,293.278076171875,291.2586975097656,1.0,0.4127298891544342,0.6342545747756958,0.6342545747756958,1.0,1.0,-1.824036121368408,0.7476474642753601,1.0763887166976929,0.3305709362030029,0.0,0.0,0.7606422305107117,129.8699493408203,25.0,17.372966766357422,-22189.814453125,747.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767578125,310.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,31435.00390625,30960.0,0.0,0.0,0.5208183526992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3138915300369265,1.3139090538024902,-1.759201768436469e-05,0.0,0.0005285643856041,0.0,0.0,291.9143981933594,0.0,0.0,0.0,0.7532944083213806,4.0,0.0,1.0
641040,293.2714233398437,297.1499938964844,293.1499938964844,0.1184666156768798,-2622.22021484375,304.1610717773437,0.6527485251426697,0.1821063011884689,0.1681980788707733,293.3195495605469,297.1499938964844,293.1499938964844,0.0225580725818872,-972.7238159179688,304.16558837890625,0.4289028346538543,0.0603583827614784,0.0623723678290843,293.2693786621094,297.1499938964844,293.1499938964844,0.4317441582679748,-5688.1494140625,304.16815185546875,0.9200862646102904,0.5184381604194641,0.3646568953990936,293.2673645019531,297.1499938964844,293.1499938964844,0.599998950958252,-9935.96484375,304.1985168457031,0.9990000128746032,0.6962884664535522,0.6354787945747375,293.1531982421875,297.1499938964844,293.1499938964844,0.0214306227862834,-4501.65966796875,304.15069580078125,0.4239736497402191,0.0597786828875541,0.2889839112758636,291.2580261230469,291.1499938964844,258.8921203613281,257.669189453125,279.1864318847656,293.278076171875,291.2586975097656,1.0,0.4127298891544342,0.6342545747756958,0.6342545747756958,1.0,1.0,-1.824036121368408,0.7476474642753601,1.0763887166976929,0.3305709362030029,0.0,0.0,0.7606422305107117,129.8699493408203,25.0,17.372966766357422,-22189.814453125,747.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767578125,310.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,31435.00390625,30960.0,0.0,0.0,0.5208183526992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3138915300369265,1.3139090538024902,-1.759201768436469e-05,0.0,0.0005285643856041,0.0,0.0,291.9143981933594,0.0,0.0,0.0,0.7532944083213806,4.0,0.0,1.0
641100,293.2689514160156,297.1499938964844,293.1499938964844,0.1175312921404838,-2605.55224609375,304.1607666015625,0.6529483199119568,0.1810546815395355,0.1671886593103408,293.3179931640625,297.1499938964844,293.1499938964844,0.0212490018457174,-944.4016723632812,304.1651306152344,0.4242382049560547,0.0585141219198703,0.060578603297472,293.26806640625,297.1499938964844,293.1499938964844,0.4301475584506988,-5671.787109375,304.1677551269531,0.9216614961624146,0.5171818137168884,0.3637402057647705,293.2596740722656,297.1499938964844,293.1499938964844,0.5945443511009216,-9864.8564453125,304.1996154785156,0.9990000128746032,0.696313738822937,0.6310880780220032,293.15283203125,297.1499938964844,293.1499938964844,0.0213985443115234,-4498.01025390625,304.1506042480469,0.4253019094467163,0.0598111264407634,0.2888473868370056,291.262451171875,291.1499938964844,258.92681884765625,257.6974182128906,279.18658447265625,293.2742919921875,291.2628173828125,1.0,0.4102355241775512,0.6360944509506226,0.6360944509506226,1.0,1.0,-1.8141331672668457,0.7442148327827454,1.0699182748794556,0.3291948735713959,0.0,0.0,0.7526893615722656,128.15660095214844,25.0,14.172768592834473,-22070.2109375,734.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,310.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,31447.685546875,29880.0,0.0,0.0,0.5178223252296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2913038730621338,1.291321039199829,-1.7237547581316903e-05,0.0,0.0005255238502286,0.0,0.0,279.9864196777344,0.0,0.0,0.0,0.7280780076980591,4.0,0.0,1.0
641160,293.2665100097656,297.1499938964844,293.1499938964844,0.1168161407113075,-2593.15087890625,304.1600952148437,0.6531521677970886,0.1800267100334167,0.1662014871835708,293.316650390625,297.1499938964844,293.1499938964844,0.0200306605547666,-917.2295532226562,304.16461181640625,0.4195440411567688,0.0566506646573543,0.0587673932313919,293.2667541503906,297.1499938964844,293.1499938964844,0.4292892813682556,-5663.70166015625,304.1660461425781,0.9232221841812134,0.5159417986869812,0.3628331422805786,293.2518310546875,297.1499938964844,293.1499938964844,0.5901222229003906,-9808.44921875,304.1985778808594,0.9990000128746032,0.6964656114578247,0.6267779469490051,293.1524658203125,297.1499938964844,293.1499938964844,0.0214201845228672,-4501.4521484375,304.15045166015625,0.4266413450241089,0.059844322502613,0.2887240350246429,291.24810791015625,291.1499938964844,258.961181640625,257.72528076171875,279.1867370605469,293.27056884765625,291.2459411621094,1.0,0.4077807366847992,0.637941837310791,0.637941837310791,1.0,1.0,-1.8043601512908936,0.7408249378204346,1.063535213470459,0.3278316855430603,0.0,0.0,0.7474066019058228,126.48494720458984,25.0,-15.332231521606444,-21879.1484375,722.0244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3576354980469,310.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,30530.947265625,29880.0,0.0,0.0,0.5145490765571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252336025238037,1.2523524761199951,-1.6428322851425037e-05,0.0,0.0005222018808126,0.0,0.0,257.841552734375,0.0,0.0,0.0,0.7231869101524353,4.0,0.0,1.0
641220,293.2617492675781,297.1499938964844,293.1499938964844,0.1151488274335861,-2563.452880859375,304.1595153808594,0.6535725593566895,0.1780388504266739,0.1642942428588867,293.3144836425781,297.1499938964844,293.1499938964844,0.0176543164998292,-859.9428100585938,304.1636962890625,0.4100521206855774,0.0528709664940834,0.055097259581089,293.2642517089844,297.1499938964844,293.1499938964844,0.4265799224376678,-5635.962890625,304.165283203125,0.9262976050376892,0.5134953260421753,0.3610532581806183,293.23590087890625,297.1499938964844,293.1499938964844,0.5801154971122742,-9678.361328125,304.1991271972656,0.9990000128746032,0.6971161365509033,0.6183984279632568,293.15185546875,297.1499938964844,293.1499938964844,0.0213881246745586,-4498.1865234375,304.1503601074219,0.4293372333049774,0.0599089637398719,0.2884974181652069,291.24609375,291.1499938964844,259.0289611816406,257.7799987792969,279.18707275390625,293.263427734375,291.2463073730469,1.0,0.4029881656169891,0.6416646242141724,0.6416646242141724,1.0,1.0,-1.7851920127868652,0.7341710925102234,1.051020860671997,0.3251450657844543,0.0,0.0,0.7350846529006958,123.26377868652344,25.0,-1.668547749519348,-21671.3203125,697.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,30303.27734375,29880.0,0.0,0.0,0.5076162815093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152692079544067,1.215285062789917,-1.5821407941984944e-05,0.0,0.000515165971592,0.0,0.0,239.48611450195312,0.0,0.0,0.0,0.7061176300048828,4.0,0.0,1.0
641280,293.2617492675781,297.1499938964844,293.1499938964844,0.1151488274335861,-2563.452880859375,304.1595153808594,0.6535725593566895,0.1780388504266739,0.1642942428588867,293.3144836425781,297.1499938964844,293.1499938964844,0.0176543164998292,-859.9428100585938,304.1636962890625,0.4100521206855774,0.0528709664940834,0.055097259581089,293.2642517089844,297.1499938964844,293.1499938964844,0.4265799224376678,-5635.962890625,304.165283203125,0.9262976050376892,0.5134953260421753,0.3610532581806183,293.23590087890625,297.1499938964844,293.1499938964844,0.5801154971122742,-9678.361328125,304.1991271972656,0.9990000128746032,0.6971161365509033,0.6183984279632568,293.15185546875,297.1499938964844,293.1499938964844,0.0213881246745586,-4498.1865234375,304.1503601074219,0.4293372333049774,0.0599089637398719,0.2884974181652069,291.24609375,291.1499938964844,259.0289611816406,257.7799987792969,279.18707275390625,293.263427734375,291.2463073730469,1.0,0.4029881656169891,0.6416646242141724,0.6416646242141724,1.0,1.0,-1.7851920127868652,0.7341710925102234,1.051020860671997,0.3251450657844543,0.0,0.0,0.7350846529006958,123.26377868652344,25.0,-1.668547749519348,-21671.3203125,697.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,30303.27734375,29880.0,0.0,0.0,0.5076162815093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152692079544067,1.215285062789917,-1.5821407941984944e-05,0.0,0.000515165971592,0.0,0.0,239.48611450195312,0.0,0.0,0.0,0.7061176300048828,4.0,0.0,1.0
641340,293.2571716308594,297.1499938964844,293.1499938964844,0.1135568469762802,-2535.008544921875,304.15899658203125,0.6540274620056152,0.1761365532875061,0.1624689847230911,293.3128967285156,297.1499938964844,293.1499938964844,0.0155171575024724,-803.7753295898438,304.1494445800781,0.4008827209472656,0.050000000745058,0.0516220107674598,293.2619323730469,297.1499938964844,293.1499938964844,0.4239039123058319,-5608.49072265625,304.1646423339844,0.9293172955513,0.5110695362091064,0.3592917025089264,293.219970703125,297.1499938964844,293.1499938964844,0.5703586935997009,-9551.4697265625,304.1990051269531,0.9990000128746032,0.6981695890426636,0.6102634072303772,293.1513366699219,297.1499938964844,293.1499938964844,0.0213538277894258,-4494.6728515625,304.1502990722656,0.432047426700592,0.0599633194506168,0.2882577776908874,291.2456359863281,291.1499938964844,259.0954284667969,257.8334045410156,279.1874389648437,293.2569580078125,291.2452697753906,1.0,0.3983460366725921,0.6454280018806458,0.6454280018806458,1.0,1.0,-1.7666555643081665,0.7277495265007019,1.0389059782028198,0.3225383758544922,0.0,0.0,0.7222819924354553,120.1790008544922,25.0,-2.781672239303589,-21436.73046875,674.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6751403808594,310.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,30282.619140625,28800.0,0.0,0.0,0.5003576278686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770790815353394,1.177094340324402,-1.526192863821052e-05,0.0,0.0005077993846498,0.0,0.0,222.0839233398437,0.0,0.0,0.0,0.6741473078727722,4.0,0.0,1.0
641400,293.2571716308594,297.1499938964844,293.1499938964844,0.1135568469762802,-2535.008544921875,304.15899658203125,0.6540274620056152,0.1761365532875061,0.1624689847230911,293.3128967285156,297.1499938964844,293.1499938964844,0.0155171575024724,-803.7753295898438,304.1494445800781,0.4008827209472656,0.050000000745058,0.0516220107674598,293.2619323730469,297.1499938964844,293.1499938964844,0.4239039123058319,-5608.49072265625,304.1646423339844,0.9293172955513,0.5110695362091064,0.3592917025089264,293.219970703125,297.1499938964844,293.1499938964844,0.5703586935997009,-9551.4697265625,304.1990051269531,0.9990000128746032,0.6981695890426636,0.6102634072303772,293.1513366699219,297.1499938964844,293.1499938964844,0.0213538277894258,-4494.6728515625,304.1502990722656,0.432047426700592,0.0599633194506168,0.2882577776908874,291.2456359863281,291.1499938964844,259.0954284667969,257.8334045410156,279.1874389648437,293.2569580078125,291.2452697753906,1.0,0.3983460366725921,0.6454280018806458,0.6454280018806458,1.0,1.0,-1.7666555643081665,0.7277495265007019,1.0389059782028198,0.3225383758544922,0.0,0.0,0.7222819924354553,120.1790008544922,25.0,-2.781672239303589,-21436.73046875,674.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6751403808594,310.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,30282.619140625,28800.0,0.0,0.0,0.5003576278686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770790815353394,1.177094340324402,-1.526192863821052e-05,0.0,0.0005077993846498,0.0,0.0,222.0839233398437,0.0,0.0,0.0,0.6741473078727722,4.0,0.0,1.0
641460,293.25274658203125,297.1499938964844,293.1499938964844,0.1123286932706832,-2513.560791015625,304.1580810546875,0.6548524498939514,0.1743193864822387,0.1607114672660827,293.3149108886719,297.1499938964844,293.1499938964844,0.015177197754383,-796.1153564453125,304.0842590332031,0.4021532237529754,0.050000000745058,0.0512382574379444,293.2596740722656,297.1499938964844,293.1499938964844,0.4224036037921905,-5594.0361328125,304.162353515625,0.9328545928001404,0.5086908340454102,0.3575517833232879,293.2029724121094,297.1499938964844,293.1499938964844,0.5613747239112854,-9434.96875,304.19775390625,0.9990000128746032,0.6998363733291626,0.6014063358306885,293.1510314941406,297.1499938964844,293.1499938964844,0.0213817488402128,-4499.96728515625,304.1501770019531,0.4350412786006927,0.0599953681230545,0.2878933250904083,291.21392822265625,291.1499938964844,259.1605834960937,257.8855285644531,279.1872863769531,293.25177001953125,291.2136535644531,1.0,0.393860250711441,0.6491454839706421,0.6491454839706421,1.0,1.0,-1.7509219646453855,0.7225013375282288,1.0284205675125122,0.3205086886882782,0.0,0.0,0.7161435484886169,116.96376037597656,25.0,-24.19746398925781,-21175.234375,653.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8086242675781,310.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29115.572265625,28800.0,0.0,0.0,0.4926410615444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132460355758667,1.1324747800827026,-1.43722390930634e-05,0.0,0.0004999680677428,0.0,0.0,200.29324340820312,0.0,0.0,0.0,0.6665359139442444,4.0,0.0,1.0
641520,293.25274658203125,297.1499938964844,293.1499938964844,0.1123286932706832,-2513.560791015625,304.1580810546875,0.6548524498939514,0.1743193864822387,0.1607114672660827,293.3149108886719,297.1499938964844,293.1499938964844,0.015177197754383,-796.1153564453125,304.0842590332031,0.4021532237529754,0.050000000745058,0.0512382574379444,293.2596740722656,297.1499938964844,293.1499938964844,0.4224036037921905,-5594.0361328125,304.162353515625,0.9328545928001404,0.5086908340454102,0.3575517833232879,293.2029724121094,297.1499938964844,293.1499938964844,0.5613747239112854,-9434.96875,304.19775390625,0.9990000128746032,0.6998363733291626,0.6014063358306885,293.1510314941406,297.1499938964844,293.1499938964844,0.0213817488402128,-4499.96728515625,304.1501770019531,0.4350412786006927,0.0599953681230545,0.2878933250904083,291.21392822265625,291.1499938964844,259.1605834960937,257.8855285644531,279.1872863769531,293.25177001953125,291.2136535644531,1.0,0.393860250711441,0.6491454839706421,0.6491454839706421,1.0,1.0,-1.7509219646453855,0.7225013375282288,1.0284205675125122,0.3205086886882782,0.0,0.0,0.7161435484886169,116.96376037597656,25.0,-24.19746398925781,-21175.234375,653.3331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8086242675781,310.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29115.572265625,28800.0,0.0,0.0,0.4926410615444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132460355758667,1.1324747800827026,-1.43722390930634e-05,0.0,0.0004999680677428,0.0,0.0,200.29324340820312,0.0,0.0,0.0,0.6665359139442444,4.0,0.0,1.0
641580,293.2484436035156,297.1499938964844,293.1499938964844,0.1109058409929275,-2488.02490234375,304.1577453613281,0.6557281017303467,0.1725887507200241,0.1590373218059539,293.3218994140625,297.1499938964844,293.1499938964844,0.0148853510618209,-789.684814453125,304.005615234375,0.4043207764625549,0.050000000745058,0.051129475235939,293.2575988769531,297.1499938964844,293.1499938964844,0.4199655950069427,-5568.7685546875,304.16229248046875,0.9363365769386292,0.5063322186470032,0.3558370172977447,293.184814453125,297.1499938964844,293.1499938964844,0.5513506531715393,-9302.9873046875,304.198486328125,0.9990000128746032,0.702172040939331,0.5927913188934326,293.15087890625,297.1499938964844,293.1499938964844,0.0213213693350553,-4493.9326171875,304.15020751953125,0.4379847645759582,0.0599958673119545,0.2874239981174469,291.2103271484375,291.1499938964844,259.2244567871094,257.9364013671875,279.187744140625,293.2486877441406,291.2097473144531,1.0,0.3895253241062164,0.6529387831687927,0.6529387831687927,1.0,1.0,-1.7358144521713257,0.7174993753433228,1.018315076828003,0.3185981214046478,0.0,0.0,0.7082669734954834,113.88463592529295,28.0,-12.515663146972656,-20989.357421875,633.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8845520019531,310.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29048.51953125,28800.0,0.0,0.0,0.4850774705410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109139084815979,1.109153151512146,-1.4039624147699216e-05,0.0,0.0004922919906675,0.0,0.0,190.7180633544922,0.0,0.0,0.0,0.6561388373374939,4.0,0.0,1.0
641640,293.2484436035156,297.1499938964844,293.1499938964844,0.1109058409929275,-2488.02490234375,304.1577453613281,0.6557281017303467,0.1725887507200241,0.1590373218059539,293.3218994140625,297.1499938964844,293.1499938964844,0.0148853510618209,-789.684814453125,304.005615234375,0.4043207764625549,0.050000000745058,0.051129475235939,293.2575988769531,297.1499938964844,293.1499938964844,0.4199655950069427,-5568.7685546875,304.16229248046875,0.9363365769386292,0.5063322186470032,0.3558370172977447,293.184814453125,297.1499938964844,293.1499938964844,0.5513506531715393,-9302.9873046875,304.198486328125,0.9990000128746032,0.702172040939331,0.5927913188934326,293.15087890625,297.1499938964844,293.1499938964844,0.0213213693350553,-4493.9326171875,304.15020751953125,0.4379847645759582,0.0599958673119545,0.2874239981174469,291.2103271484375,291.1499938964844,259.2244567871094,257.9364013671875,279.187744140625,293.2486877441406,291.2097473144531,1.0,0.3895253241062164,0.6529387831687927,0.6529387831687927,1.0,1.0,-1.7358144521713257,0.7174993753433228,1.018315076828003,0.3185981214046478,0.0,0.0,0.7082669734954834,113.88463592529295,28.0,-12.515663146972656,-20989.357421875,633.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8845520019531,310.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29048.51953125,28800.0,0.0,0.0,0.4850774705410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109139084815979,1.109153151512146,-1.4039624147699216e-05,0.0,0.0004922919906675,0.0,0.0,190.7180633544922,0.0,0.0,0.0,0.6561388373374939,4.0,0.0,1.0
641700,293.2463684082031,297.1499938964844,293.1499938964844,0.1102438494563102,-2476.1650390625,304.15753173828125,0.6561315059661865,0.1717530339956283,0.1582306921482086,293.3266296386719,297.1499938964844,293.1499938964844,0.0147368935868144,-786.4386596679688,303.9623107910156,0.4053589403629303,0.050000000745058,0.0510787144303321,293.25665283203125,297.1499938964844,293.1499938964844,0.4188390672206878,-5557.158203125,304.162109375,0.9379640221595764,0.5051595568656921,0.3549857437610626,293.175537109375,297.1499938964844,293.1499938964844,0.5466780066490173,-9241.7275390625,304.1981506347656,0.9990000128746032,0.7035545706748962,0.5887138247489929,293.1509094238281,297.1499938964844,293.1499938964844,0.0212894305586814,-4490.90185546875,304.1502380371094,0.4393668174743652,0.0599795244634151,0.287136971950531,291.2062072753906,291.1499938964844,259.25592041015625,257.9613647460937,279.1881103515625,293.2479858398437,291.2055053710937,1.0,0.3874655067920685,0.6548729538917542,0.6548729538917542,1.0,1.0,-1.7285220623016355,0.7151086926460266,1.0134133100509644,0.3176936209201813,0.0,0.0,0.7049304842948914,112.43914031982422,28.0,-12.330979347229004,-20892.224609375,623.9965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9039306640625,310.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,29025.52734375,27720.0,0.0,0.0,0.4813936948776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985586643218994,1.0985726118087769,-1.3892580682295376e-05,0.0,0.0004885533708147,0.0,0.0,186.50230407714844,0.0,0.0,0.0,0.6365187764167786,4.0,0.0,1.0
641760,293.2442932128906,297.1499938964844,293.1499938964844,0.1097890585660934,-2468.403076171875,304.156982421875,0.6565021872520447,0.1709369122982025,0.1574436724185943,293.3319702148437,297.1499938964844,293.1499938964844,0.0146148027852177,-784.3209838867188,303.9163513183594,0.4063623547554016,0.050000000745058,0.051030445843935,293.25567626953125,297.1499938964844,293.1499938964844,0.4184390306472778,-5553.767578125,304.1605834960937,0.9395028352737428,0.5039978623390198,0.3541409075260162,293.1661682128906,297.1499938964844,293.1499938964844,0.5430983304977417,-9196.123046875,304.1958923339844,0.9990000128746032,0.7050706744194031,0.5848099589347839,293.1510009765625,297.1499938964844,293.1499938964844,0.0213034227490425,-4494.2080078125,304.150146484375,0.440668910741806,0.0599499568343162,0.2868070304393768,291.1830749511719,291.1499938964844,259.2870483398437,257.9859924316406,279.1885681152344,293.24786376953125,291.1795349121094,1.0,0.38547483086586,0.6568353772163391,0.6568353772163391,1.0,1.0,-1.721421241760254,0.7127997279167175,1.0086215734481812,0.3168309330940246,0.0,0.0,0.7048454880714417,111.0617218017578,31.0,-41.32219314575195,-20721.37890625,614.9976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9249267578125,310.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28069.20703125,27720.0,0.0,0.0,0.4776549637317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742809772491455,1.0742943286895752,-1.3355976079765242e-05,0.0,0.0004847590462304,0.0,0.0,175.0966033935547,0.0,0.0,0.0,0.6382117867469788,4.0,0.0,1.0
641820,293.24029541015625,297.1499938964844,293.1499938964844,0.1085503697395324,-2446.12353515625,304.15673828125,0.6571553349494934,0.1693608909845352,0.1559280157089233,293.3438415527344,297.1499938964844,293.1499938964844,0.0143067073076963,-777.4078369140625,303.8192749023437,0.4082756340503692,0.050000000745058,0.0509407483041286,293.2538452148437,297.1499938964844,293.1499938964844,0.4162715375423431,-5531.1865234375,304.1607666015625,0.9423355460166932,0.5016911029815674,0.3524760007858276,293.1475524902344,297.1499938964844,293.1499938964844,0.5346922874450684,-9085.76953125,304.1946716308594,0.9990000128746032,0.7084376811981201,0.5774855017662048,293.1513671875,297.1499938964844,293.1499938964844,0.0212046615779399,-4484.4453125,304.1502685546875,0.4430181980133056,0.0598542541265487,0.2860025763511657,291.17333984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1896667480469,293.2493591308594,291.1732482910156,1.0,0.381695806980133,0.6608565449714661,0.6608565449714661,1.0,1.0,-1.7077341079711914,0.7084043622016907,0.9993297457695008,0.3152169585227966,0.0,0.0,0.7029032707214355,108.49356842041016,34.0,-14.337166786193848,-20586.474609375,598.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9229736328125,310.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27822.18359375,27720.0,0.0,0.0,0.4705560505390167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674391984939575,1.0674524307250977,-1.3211129953560883e-05,0.0,0.0004775545676238,0.0,0.0,172.01171875,0.0,0.0,0.0,0.6346395015716553,4.0,0.0,1.0
641880,293.24029541015625,297.1499938964844,293.1499938964844,0.1085503697395324,-2446.12353515625,304.15673828125,0.6571553349494934,0.1693608909845352,0.1559280157089233,293.3438415527344,297.1499938964844,293.1499938964844,0.0143067073076963,-777.4078369140625,303.8192749023437,0.4082756340503692,0.050000000745058,0.0509407483041286,293.2538452148437,297.1499938964844,293.1499938964844,0.4162715375423431,-5531.1865234375,304.1607666015625,0.9423355460166932,0.5016911029815674,0.3524760007858276,293.1475524902344,297.1499938964844,293.1499938964844,0.5346922874450684,-9085.76953125,304.1946716308594,0.9990000128746032,0.7084376811981201,0.5774855017662048,293.1513671875,297.1499938964844,293.1499938964844,0.0212046615779399,-4484.4453125,304.1502685546875,0.4430181980133056,0.0598542541265487,0.2860025763511657,291.17333984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1896667480469,293.2493591308594,291.1732482910156,1.0,0.381695806980133,0.6608565449714661,0.6608565449714661,1.0,1.0,-1.7077341079711914,0.7084043622016907,0.9993297457695008,0.3152169585227966,0.0,0.0,0.7029032707214355,108.49356842041016,34.0,-14.337166786193848,-20586.474609375,598.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9229736328125,310.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27822.18359375,27720.0,0.0,0.0,0.4705560505390167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674391984939575,1.0674524307250977,-1.3211129953560883e-05,0.0,0.0004775545676238,0.0,0.0,172.01171875,0.0,0.0,0.0,0.6346395015716553,4.0,0.0,1.0
641940,293.2364196777344,297.1499938964844,293.1499938964844,0.1073450595140457,-2424.3486328125,304.156494140625,0.657696008682251,0.1678601652383804,0.1544868648052215,293.3567810058594,297.1499938964844,293.1499938964844,0.0139896208420395,-770.0182495117188,303.715576171875,0.4100735783576965,0.050000000745058,0.0508594587445259,293.2522277832031,297.1499938964844,293.1499938964844,0.4139809906482696,-5507.26708984375,304.1609802246094,0.9448307156562804,0.499388724565506,0.3508186936378479,293.1300048828125,297.1499938964844,293.1499938964844,0.5267927646636963,-8982.080078125,304.19293212890625,0.9990000128746032,0.7120593190193176,0.5707658529281616,293.1517944335937,297.1499938964844,293.1499938964844,0.0210813973098993,-4471.8271484375,304.150390625,0.4450930655002594,0.0597318932414054,0.2850919961929321,291.1688232421875,291.1499938964844,259.40838623046875,258.0816345214844,279.1909484863281,293.2530822753906,291.1683349609375,1.0,0.378177285194397,0.6650149822235107,0.6650149822235107,1.0,1.0,-1.6947546005249023,0.7043170928955078,0.9904374480247498,0.3137584626674652,0.0,0.0,0.700631856918335,106.1561050415039,37.0,-9.653848648071287,-20420.556640625,582.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86798095703125,310.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,27795.232421875,26640.0,0.0,0.0,0.4641111493110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0596059560775757,1.0596190690994265,-1.3103857781970872e-05,0.0,0.0004710138309746,0.0,0.0,169.0777587890625,0.0,0.0,0.0,0.6162392497062683,4.0,0.0,1.0
642000,293.2364196777344,297.1499938964844,293.1499938964844,0.1073450595140457,-2424.3486328125,304.156494140625,0.657696008682251,0.1678601652383804,0.1544868648052215,293.3567810058594,297.1499938964844,293.1499938964844,0.0139896208420395,-770.0182495117188,303.715576171875,0.4100735783576965,0.050000000745058,0.0508594587445259,293.2522277832031,297.1499938964844,293.1499938964844,0.4139809906482696,-5507.26708984375,304.1609802246094,0.9448307156562804,0.499388724565506,0.3508186936378479,293.1300048828125,297.1499938964844,293.1499938964844,0.5267927646636963,-8982.080078125,304.19293212890625,0.9990000128746032,0.7120593190193176,0.5707658529281616,293.1517944335937,297.1499938964844,293.1499938964844,0.0210813973098993,-4471.8271484375,304.150390625,0.4450930655002594,0.0597318932414054,0.2850919961929321,291.1688232421875,291.1499938964844,259.40838623046875,258.0816345214844,279.1909484863281,293.2530822753906,291.1683349609375,1.0,0.378177285194397,0.6650149822235107,0.6650149822235107,1.0,1.0,-1.6947546005249023,0.7043170928955078,0.9904374480247498,0.3137584626674652,0.0,0.0,0.700631856918335,106.1561050415039,37.0,-9.653848648071287,-20420.556640625,582.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86798095703125,310.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,27795.232421875,26640.0,0.0,0.0,0.4641111493110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0596059560775757,1.0596190690994265,-1.3103857781970872e-05,0.0,0.0004710138309746,0.0,0.0,169.0777587890625,0.0,0.0,0.0,0.6162392497062683,4.0,0.0,1.0
