time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642060,293.23260498046875,297.1499938964844,293.1499938964844,0.1064511463046073,-2408.649658203125,304.1558532714844,0.6581481695175171,0.1664412766695022,0.1531249433755874,293.3702392578125,297.1499938964844,293.1499938964844,0.0137059539556503,-763.9720458984375,303.60479736328125,0.4117679297924042,0.050000000745058,0.0507856309413909,293.2506103515625,297.1499938964844,293.1499938964844,0.4126695692539215,-5494.33642578125,304.1596069335937,0.947037160396576,0.4971278011798858,0.3491900861263275,293.1137084960937,297.1499938964844,293.1499938964844,0.5206960439682007,-8903.5615234375,304.1889038085937,0.9990000128746032,0.7158714532852173,0.5645933747291565,293.1522216796875,297.1499938964844,293.1499938964844,0.0210203118622303,-4467.7314453125,304.1503601074219,0.4469572603702545,0.0595964342355728,0.2841460108757019,291.13726806640625,291.1499938964844,259.4671630859375,258.127685546875,279.1922302246094,293.258544921875,291.137451171875,1.0,0.3749085366725921,0.6693034768104553,0.6693034768104553,1.0,1.0,-1.6825281381607056,0.700552225112915,0.9819759130477904,0.3124611973762512,0.0,0.0,0.7047964334487915,104.02597045898438,40.0,-23.41814994812012,-20216.935546875,568.2798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79986572265625,310.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,26644.587890625,26640.0,0.0,0.0,0.45804363489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453482866287231,1.045361042022705,-1.2661394066526556e-05,0.0,0.0004648560716304,0.0,0.0,161.47039794921875,0.0,0.0,0.0,0.6217926740646362,4.0,0.0,1.0
642120,293.23260498046875,297.1499938964844,293.1499938964844,0.1064511463046073,-2408.649658203125,304.1558532714844,0.6581481695175171,0.1664412766695022,0.1531249433755874,293.3702392578125,297.1499938964844,293.1499938964844,0.0137059539556503,-763.9720458984375,303.60479736328125,0.4117679297924042,0.050000000745058,0.0507856309413909,293.2506103515625,297.1499938964844,293.1499938964844,0.4126695692539215,-5494.33642578125,304.1596069335937,0.947037160396576,0.4971278011798858,0.3491900861263275,293.1137084960937,297.1499938964844,293.1499938964844,0.5206960439682007,-8903.5615234375,304.1889038085937,0.9990000128746032,0.7158714532852173,0.5645933747291565,293.1522216796875,297.1499938964844,293.1499938964844,0.0210203118622303,-4467.7314453125,304.1503601074219,0.4469572603702545,0.0595964342355728,0.2841460108757019,291.13726806640625,291.1499938964844,259.4671630859375,258.127685546875,279.1922302246094,293.258544921875,291.137451171875,1.0,0.3749085366725921,0.6693034768104553,0.6693034768104553,1.0,1.0,-1.6825281381607056,0.700552225112915,0.9819759130477904,0.3124611973762512,0.0,0.0,0.7047964334487915,104.02597045898438,40.0,-23.41814994812012,-20216.935546875,568.2798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79986572265625,310.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,26644.587890625,26640.0,0.0,0.0,0.45804363489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453482866287231,1.045361042022705,-1.2661394066526556e-05,0.0,0.0004648560716304,0.0,0.0,161.47039794921875,0.0,0.0,0.0,0.6217926740646362,4.0,0.0,1.0
642180,293.2288818359375,297.1499938964844,293.1499938964844,0.1053159981966018,-2387.919921875,304.1557922363281,0.6585159301757812,0.1651011258363723,0.1518413424491882,293.3840026855469,297.1499938964844,293.1499938964844,0.0133784944191575,-755.7112426757812,303.4900817871094,0.413359671831131,0.050000000745058,0.0507187657058239,293.2491455078125,297.1499938964844,293.1499938964844,0.4101995825767517,-5468.18408203125,304.1604919433594,0.9489539861679076,0.494876354932785,0.3475809097290039,293.0989990234375,297.1499938964844,293.1499938964844,0.513744056224823,-8811.5751953125,304.1874694824219,0.9990000128746032,0.7197761535644531,0.558944046497345,293.1526794433594,297.1499938964844,293.1499938964844,0.0208714362233877,-4451.7529296875,304.1504821777344,0.4486267566680908,0.0594514980912208,0.2831896245479584,291.1402587890625,291.1499938964844,259.524658203125,258.172607421875,279.1934814453125,293.26544189453125,291.14013671875,1.0,0.3718809187412262,0.6737138628959656,0.6737138628959656,1.0,1.0,-1.6710431575775146,0.6970981359481812,0.9739449620246888,0.3113172650337219,0.0,0.0,0.7058124542236328,102.08993530273438,43.0,-5.902407169342041,-20090.212890625,555.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6836853027344,310.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,26612.4765625,26640.0,0.0,0.0,0.4528271555900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488030910491943,1.0488157272338867,-1.269806580239674e-05,0.0,0.0004595619975589,0.0,0.0,162.62832641601562,0.0,0.0,0.0,0.6231262683868408,4.0,0.0,1.0
642240,293.2288818359375,297.1499938964844,293.1499938964844,0.1053159981966018,-2387.919921875,304.1557922363281,0.6585159301757812,0.1651011258363723,0.1518413424491882,293.3840026855469,297.1499938964844,293.1499938964844,0.0133784944191575,-755.7112426757812,303.4900817871094,0.413359671831131,0.050000000745058,0.0507187657058239,293.2491455078125,297.1499938964844,293.1499938964844,0.4101995825767517,-5468.18408203125,304.1604919433594,0.9489539861679076,0.494876354932785,0.3475809097290039,293.0989990234375,297.1499938964844,293.1499938964844,0.513744056224823,-8811.5751953125,304.1874694824219,0.9990000128746032,0.7197761535644531,0.558944046497345,293.1526794433594,297.1499938964844,293.1499938964844,0.0208714362233877,-4451.7529296875,304.1504821777344,0.4486267566680908,0.0594514980912208,0.2831896245479584,291.1402587890625,291.1499938964844,259.524658203125,258.172607421875,279.1934814453125,293.26544189453125,291.14013671875,1.0,0.3718809187412262,0.6737138628959656,0.6737138628959656,1.0,1.0,-1.6710431575775146,0.6970981359481812,0.9739449620246888,0.3113172650337219,0.0,0.0,0.7058124542236328,102.08993530273438,43.0,-5.902407169342041,-20090.212890625,555.2326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6836853027344,310.1047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,26612.4765625,26640.0,0.0,0.0,0.4528271555900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0488030910491943,1.0488157272338867,-1.269806580239674e-05,0.0,0.0004595619975589,0.0,0.0,162.62832641601562,0.0,0.0,0.0,0.6231262683868408,4.0,0.0,1.0
642300,293.2270812988281,297.1499938964844,293.1499938964844,0.1047958582639694,-2378.450927734375,304.1556701660156,0.6586679816246033,0.1644608974456787,0.1512284725904464,293.3908996582031,297.1499938964844,293.1499938964844,0.0132186030969023,-751.6527709960938,303.43072509765625,0.4141160547733307,0.050000000745058,0.050687838345766,293.2484436035156,297.1499938964844,293.1499938964844,0.4090500771999359,-5456.1064453125,304.1606750488281,0.949802041053772,0.4937574565410614,0.3467808961868286,293.0922546386719,297.1499938964844,293.1499938964844,0.5105916261672974,-8770.0400390625,304.1864013671875,0.9990000128746032,0.7217488288879395,0.5563114285469055,293.15289306640625,297.1499938964844,293.1499938964844,0.0208025686442852,-4444.5146484375,304.1505126953125,0.4493845105171203,0.0593749955296516,0.2827059328556061,291.1392822265625,291.1499938964844,259.55291748046875,258.1946716308594,279.1940612792969,293.269287109375,291.1390686035156,1.0,0.370454877614975,0.6759610772132874,0.6759610772132874,1.0,1.0,-1.6655678749084473,0.6954806447029114,0.9700871706008912,0.310798168182373,0.0,0.0,0.7066252827644348,101.19164276123048,43.0,-4.497811794281006,-20022.5625,549.1356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6143798828125,310.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,26604.017578125,25560.0,0.0,0.0,0.4505228400230407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0505813360214231,1.0505940914154053,-1.2718823199975304e-05,0.0,0.0004572233883664,0.0,0.0,163.24423217773438,0.0,0.0,0.0,0.6089034080505371,4.0,0.0,1.0
642360,293.2252502441406,297.1499938964844,293.1499938964844,0.1044734865427017,-2372.9501953125,304.1552124023437,0.6588005423545837,0.1638410091400146,0.1506349295377731,293.3978271484375,297.1499938964844,293.1499938964844,0.0130823468789458,-748.7013549804688,303.3690185546875,0.4148464202880859,0.050000000745058,0.0506584867835044,293.24774169921875,297.1499938964844,293.1499938964844,0.4086097776889801,-5452.12255859375,304.1595153808594,0.9505826830863952,0.4926502704620361,0.3459872305393219,293.0858459472656,297.1499938964844,293.1499938964844,0.5084409713745117,-8743.025390625,304.18365478515625,0.9990000128746032,0.7237381339073181,0.5538013577461243,293.1531066894531,297.1499938964844,293.1499938964844,0.0207837987691164,-4444.1494140625,304.15045166015625,0.4500900506973266,0.0592956878244876,0.2822172045707702,291.1192932128906,291.1499938964844,259.5809020996094,258.2164306640625,279.1946105957031,293.2733154296875,291.1158752441406,1.0,0.3690851926803589,0.6782339811325073,0.6782339811325073,1.0,1.0,-1.6602665185928345,0.6939331293106079,0.9663333892822266,0.3103121817111969,0.0,0.0,0.7104659676551819,100.33732604980467,61.0,-33.98762130737305,-19877.537109375,543.3082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25677.578125,25560.0,0.0,0.0,0.4482651650905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037136793136597,1.0371490716934204,-1.2338862688920926e-05,0.0,0.0004549321602098,0.0,0.0,156.52552795410156,0.0,0.0,0.0,0.6151947975158691,4.0,0.0,1.0
642420,293.2217102050781,297.1499938964844,293.1499938964844,0.1035483554005622,-2356.099853515625,304.155029296875,0.6584271192550659,0.1626519560813903,0.149518072605133,293.41168212890625,297.1499938964844,293.1499938964844,0.0127760227769613,-740.7540893554688,303.24383544921875,0.4157887995243072,0.050000000745058,0.0506213717162609,293.2463684082031,297.1499938964844,293.1499938964844,0.4064777493476867,-5429.650390625,304.15997314453125,0.9510311484336852,0.4904507100582123,0.3444352447986603,293.0751342773437,297.1499938964844,293.1499938964844,0.5044627785682678,-8692.421875,304.1790771484375,0.9990000128746032,0.7275396585464478,0.5506094694137573,293.1535949707031,297.1499938964844,293.1499938964844,0.0206560902297496,-4430.8447265625,304.1505126953125,0.4507111608982086,0.0591186992824077,0.2812783718109131,291.11328125,291.1499938964844,259.6358642578125,258.2591857910156,279.1947937011719,293.28155517578125,291.1135559082031,1.0,0.3672240972518921,0.6827296018600464,0.6827296018600464,1.0,1.0,-1.6520559787750244,0.6918619275093079,0.9601941108703612,0.3098463416099548,0.0,0.0,0.7162861824035645,99.22528076171876,79.0,-8.128994941711426,-19816.537109375,534.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4083557128906,309.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,25441.333984375,25560.0,0.0,0.0,0.4443785548210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513285398483276,1.0513410568237305,-1.2465419786167333e-05,0.0,0.0004509877471718,0.0,0.0,161.00543212890625,0.0,0.0,0.0,0.620818018913269,4.0,0.0,1.0
642480,293.2217102050781,297.1499938964844,293.1499938964844,0.1035483554005622,-2356.099853515625,304.155029296875,0.6584271192550659,0.1626519560813903,0.149518072605133,293.41168212890625,297.1499938964844,293.1499938964844,0.0127760227769613,-740.7540893554688,303.24383544921875,0.4157887995243072,0.050000000745058,0.0506213717162609,293.2463684082031,297.1499938964844,293.1499938964844,0.4064777493476867,-5429.650390625,304.15997314453125,0.9510311484336852,0.4904507100582123,0.3444352447986603,293.0751342773437,297.1499938964844,293.1499938964844,0.5044627785682678,-8692.421875,304.1790771484375,0.9990000128746032,0.7275396585464478,0.5506094694137573,293.1535949707031,297.1499938964844,293.1499938964844,0.0206560902297496,-4430.8447265625,304.1505126953125,0.4507111608982086,0.0591186992824077,0.2812783718109131,291.11328125,291.1499938964844,259.6358642578125,258.2591857910156,279.1947937011719,293.28155517578125,291.1135559082031,1.0,0.3672240972518921,0.6827296018600464,0.6827296018600464,1.0,1.0,-1.6520559787750244,0.6918619275093079,0.9601941108703612,0.3098463416099548,0.0,0.0,0.7162861824035645,99.22528076171876,79.0,-8.128994941711426,-19816.537109375,534.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4083557128906,309.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,25441.333984375,25560.0,0.0,0.0,0.4443785548210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0513285398483276,1.0513410568237305,-1.2465419786167333e-05,0.0,0.0004509877471718,0.0,0.0,161.00543212890625,0.0,0.0,0.0,0.620818018913269,4.0,0.0,1.0
642540,293.21832275390625,297.1499938964844,293.1499938964844,0.1026668772101402,-2339.98779296875,304.1548156738281,0.6573061943054199,0.1615254878997802,0.1484811902046203,293.4255065917969,297.1499938964844,293.1499938964844,0.0124747492372989,-732.6776123046875,303.1141357421875,0.4161097705364227,0.050000000745058,0.0506089515984058,293.2452087402344,297.1499938964844,293.1499938964844,0.4042511284351349,-5406.193359375,304.16033935546875,0.95015150308609,0.4882474541664123,0.3428985178470611,293.06915283203125,297.1499938964844,293.1499938964844,0.502636730670929,-8671.96875,304.17236328125,0.9990000128746032,0.7306579947471619,0.5495345592498779,293.1542053222656,297.1499938964844,293.1499938964844,0.0205155331641435,-4415.89892578125,304.15057373046875,0.4503194093704223,0.0589011795818805,0.2802964150905609,291.1120910644531,291.1499938964844,259.6896057128906,258.3009033203125,279.1941223144531,293.2892761230469,291.1117553710937,1.0,0.3662641644477844,0.6871140003204346,0.6871140003204346,1.0,1.0,-1.6464802026748655,0.6908847689628601,0.9555954933166504,0.3099343776702881,0.0,0.0,0.721336305141449,98.79378509521484,97.0,-5.093170642852783,-19745.759765625,530.2008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2333679199219,309.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,25424.12109375,24480.0,0.0,0.0,0.4414408802986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0637602806091309,1.0637727975845337,-1.2621198038686998e-05,0.0,0.0004480063798837,0.0,0.0,165.42747497558594,0.0,0.0,0.0,0.611286461353302,4.0,0.0,1.0
642600,293.21832275390625,297.1499938964844,293.1499938964844,0.1026668772101402,-2339.98779296875,304.1548156738281,0.6573061943054199,0.1615254878997802,0.1484811902046203,293.4255065917969,297.1499938964844,293.1499938964844,0.0124747492372989,-732.6776123046875,303.1141357421875,0.4161097705364227,0.050000000745058,0.0506089515984058,293.2452087402344,297.1499938964844,293.1499938964844,0.4042511284351349,-5406.193359375,304.16033935546875,0.95015150308609,0.4882474541664123,0.3428985178470611,293.06915283203125,297.1499938964844,293.1499938964844,0.502636730670929,-8671.96875,304.17236328125,0.9990000128746032,0.7306579947471619,0.5495345592498779,293.1542053222656,297.1499938964844,293.1499938964844,0.0205155331641435,-4415.89892578125,304.15057373046875,0.4503194093704223,0.0589011795818805,0.2802964150905609,291.1120910644531,291.1499938964844,259.6896057128906,258.3009033203125,279.1941223144531,293.2892761230469,291.1117553710937,1.0,0.3662641644477844,0.6871140003204346,0.6871140003204346,1.0,1.0,-1.6464802026748655,0.6908847689628601,0.9555954933166504,0.3099343776702881,0.0,0.0,0.721336305141449,98.79378509521484,97.0,-5.093170642852783,-19745.759765625,530.2008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2333679199219,309.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,25424.12109375,24480.0,0.0,0.0,0.4414408802986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0637602806091309,1.0637727975845337,-1.2621198038686998e-05,0.0,0.0004480063798837,0.0,0.0,165.42747497558594,0.0,0.0,0.0,0.611286461353302,4.0,0.0,1.0
642660,293.21502685546875,297.1499938964844,293.1499938964844,0.1021210476756095,-2330.538330078125,304.1541442871094,0.6554875373840332,0.1604615896940231,0.1475226283073425,293.4393310546875,297.1499938964844,293.1499938964844,0.0122139491140842,-726.3621215820312,302.97686767578125,0.4158309698104858,0.050000000745058,0.050619825720787,293.2440490722656,297.1499938964844,293.1499938964844,0.4031266272068023,-5395.2041015625,304.1588439941406,0.9480085968971252,0.4860700964927673,0.3413923978805542,293.06842041015625,297.1499938964844,293.1499938964844,0.5043496489524841,-8701.451171875,304.1621398925781,0.9990000128746032,0.7328696250915527,0.5504688024520874,293.1550598144531,297.1499938964844,293.1499938964844,0.020431587472558,-4409.3212890625,304.1505432128906,0.4488879740238189,0.0586263760924339,0.2791858613491058,291.07965087890625,291.1499938964844,259.7420959472656,258.3415832519531,279.1927795410156,293.2959899902344,291.0795593261719,1.0,0.3661690652370453,0.6913306713104248,0.6913306713104248,1.0,1.0,-1.64332115650177,0.6908951997756958,0.9524259567260742,0.3105097413063049,0.0,0.0,0.7331343293190002,99.00223541259766,115.0,-24.546367645263672,-19645.880859375,528.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06689453125,309.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24291.32421875,24480.0,0.0,0.0,0.4390994310379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066636323928833,1.0666487216949463,-1.2402222637319936e-05,0.0,0.0004456300812307,0.0,0.0,163.99497985839844,0.0,0.0,0.0,0.6243700385093689,4.0,0.0,1.0
642720,293.21502685546875,297.1499938964844,293.1499938964844,0.1021210476756095,-2330.538330078125,304.1541442871094,0.6554875373840332,0.1604615896940231,0.1475226283073425,293.4393310546875,297.1499938964844,293.1499938964844,0.0122139491140842,-726.3621215820312,302.97686767578125,0.4158309698104858,0.050000000745058,0.050619825720787,293.2440490722656,297.1499938964844,293.1499938964844,0.4031266272068023,-5395.2041015625,304.1588439941406,0.9480085968971252,0.4860700964927673,0.3413923978805542,293.06842041015625,297.1499938964844,293.1499938964844,0.5043496489524841,-8701.451171875,304.1621398925781,0.9990000128746032,0.7328696250915527,0.5504688024520874,293.1550598144531,297.1499938964844,293.1499938964844,0.020431587472558,-4409.3212890625,304.1505432128906,0.4488879740238189,0.0586263760924339,0.2791858613491058,291.07965087890625,291.1499938964844,259.7420959472656,258.3415832519531,279.1927795410156,293.2959899902344,291.0795593261719,1.0,0.3661690652370453,0.6913306713104248,0.6913306713104248,1.0,1.0,-1.64332115650177,0.6908951997756958,0.9524259567260742,0.3105097413063049,0.0,0.0,0.7331343293190002,99.00223541259766,115.0,-24.546367645263672,-19645.880859375,528.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06689453125,309.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24291.32421875,24480.0,0.0,0.0,0.4390994310379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066636323928833,1.0666487216949463,-1.2402222637319936e-05,0.0,0.0004456300812307,0.0,0.0,163.99497985839844,0.0,0.0,0.0,0.6243700385093689,4.0,0.0,1.0
642780,293.2118835449219,297.1499938964844,293.1499938964844,0.1013499572873115,-2316.354248046875,304.154052734375,0.6530019640922546,0.1594532132148742,0.1466376781463623,293.4531555175781,297.1499938964844,293.1499938964844,0.0119268894195556,-718.2216796875,302.8375549316406,0.4149709939956665,0.050000000745058,0.050653725862503,293.2430725097656,297.1499938964844,293.1499938964844,0.4009025692939758,-5371.57373046875,304.1595764160156,0.9445936679840088,0.4838826954364776,0.3399050533771515,293.07342529296875,297.1499938964844,293.1499938964844,0.5069186687469482,-8741.1474609375,304.1537780761719,0.9990000128746032,0.7339311838150024,0.5533784031867981,293.1561279296875,297.1499938964844,293.1499938964844,0.0202379487454891,-4388.30712890625,304.1506652832031,0.4463979303836822,0.0582784749567508,0.2778744399547577,291.0807189941406,291.1499938964844,259.7933654785156,258.3813171386719,279.1909484863281,293.3014221191406,291.08056640625,1.0,0.3669123947620392,0.6953356266021729,0.6953356266021729,1.0,1.0,-1.6424312591552734,0.6918229460716248,0.950608253479004,0.3115336298942566,0.0,0.0,0.7422657608985901,99.84030151367188,133.0,-7.399312496185303,-19650.66796875,530.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706359863281,309.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,24235.248046875,24480.0,0.0,0.0,0.4377808570861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090323805809021,1.090336561203003,-1.2699803846771829e-05,0.0,0.0004442919162102,0.0,0.0,172.6017608642578,0.0,0.0,0.0,0.6347205638885498,4.0,0.0,1.0
642840,293.2118835449219,297.1499938964844,293.1499938964844,0.1013499572873115,-2316.354248046875,304.154052734375,0.6530019640922546,0.1594532132148742,0.1466376781463623,293.4531555175781,297.1499938964844,293.1499938964844,0.0119268894195556,-718.2216796875,302.8375549316406,0.4149709939956665,0.050000000745058,0.050653725862503,293.2430725097656,297.1499938964844,293.1499938964844,0.4009025692939758,-5371.57373046875,304.1595764160156,0.9445936679840088,0.4838826954364776,0.3399050533771515,293.07342529296875,297.1499938964844,293.1499938964844,0.5069186687469482,-8741.1474609375,304.1537780761719,0.9990000128746032,0.7339311838150024,0.5533784031867981,293.1561279296875,297.1499938964844,293.1499938964844,0.0202379487454891,-4388.30712890625,304.1506652832031,0.4463979303836822,0.0582784749567508,0.2778744399547577,291.0807189941406,291.1499938964844,259.7933654785156,258.3813171386719,279.1909484863281,293.3014221191406,291.08056640625,1.0,0.3669123947620392,0.6953356266021729,0.6953356266021729,1.0,1.0,-1.6424312591552734,0.6918229460716248,0.950608253479004,0.3115336298942566,0.0,0.0,0.7422657608985901,99.84030151367188,133.0,-7.399312496185303,-19650.66796875,530.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706359863281,309.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,24235.248046875,24480.0,0.0,0.0,0.4377808570861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090323805809021,1.090336561203003,-1.2699803846771829e-05,0.0,0.0004442919162102,0.0,0.0,172.6017608642578,0.0,0.0,0.0,0.6347205638885498,4.0,0.0,1.0
642900,293.2103576660156,297.1499938964844,293.1499938964844,0.1010049507021904,-2310.039794921875,304.1539306640625,0.6515238285064697,0.1589689403772354,0.1462212651968002,293.4600524902344,297.1499938964844,293.1499938964844,0.0117882164195179,-714.268310546875,302.7658996582031,0.4143343269824981,0.050000000745058,0.0506792552769184,293.24267578125,297.1499938964844,293.1499938964844,0.3998598158359527,-5360.57470703125,304.15972900390625,0.942409336566925,0.4827852845191955,0.3391636610031128,293.0781555175781,297.1499938964844,293.1499938964844,0.5091132521629333,-8773.5498046875,304.14910888671875,0.9990000128746032,0.7339717149734497,0.5555604100227356,293.15679931640625,297.1499938964844,293.1499938964844,0.0201327838003635,-4376.9990234375,304.1507568359375,0.4447623193264007,0.0580731593072414,0.2771229445934295,291.0791931152344,291.1499938964844,259.81854248046875,258.4007873535156,279.1898803710937,293.3036499023437,291.0788879394531,1.0,0.3675894141197204,0.6972493529319763,0.6972493529319763,1.0,1.0,-1.642788648605347,0.6926093697547913,0.9501792192459106,0.3122023940086365,0.0,0.0,0.7471361756324768,100.49302673339844,133.0,-6.235940933227539,-19653.841796875,532.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7659606933594,309.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,24224.6171875,23400.0,0.0,0.0,0.4374922811985016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022874116897583,1.1023002862930298,-1.2856689863838255e-05,0.0,0.0004439990443643,0.0,0.0,177.1136016845703,0.0,0.0,0.0,0.625076413154602,4.0,0.0,1.0
642960,293.2088623046875,297.1499938964844,293.1499938964844,0.1008506640791893,-2307.5947265625,304.15350341796875,0.6499027013778687,0.1584980934858322,0.1458219587802887,293.4669494628906,297.1499938964844,293.1499938964844,0.0116691784933209,-711.3976440429688,302.6908569335937,0.413570374250412,0.050000000745058,0.0507103875279426,293.24224853515625,297.1499938964844,293.1499938964844,0.3995155692100525,-5357.5859375,304.1585693359375,0.9399213194847108,0.4816920757293701,0.3384265303611755,293.0843505859375,297.1499938964844,293.1499938964844,0.5127202272415161,-8826.1357421875,304.1426696777344,0.9990000128746032,0.7336719036102295,0.5582103133201599,293.1575012207031,297.1499938964844,293.1499938964844,0.0200667157769203,-4371.5029296875,304.1507263183594,0.4428832530975342,0.0578463077545166,0.276302307844162,291.0584411621094,291.1499938964844,259.8434143066406,258.4200439453125,279.1887512207031,293.3056030273437,291.0547180175781,1.0,0.368462860584259,0.6991015672683716,0.6991015672683716,1.0,1.0,-1.6436572074890137,0.6936013102531433,0.9500558972358704,0.3129709661006927,0.0,0.0,0.7551001906394958,101.29815673828124,151.0,-36.86909484863281,-19579.888671875,535.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6725158691406,309.4039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23328.931640625,23400.0,0.0,0.0,0.437289834022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966627597808838,1.0966752767562866,-1.2579023859871086e-05,0.0,0.0004437936004251,0.0,0.0,172.95687866210938,0.0,0.0,0.0,0.6348361968994141,4.0,0.0,1.0
643020,293.2059631347656,297.1499938964844,293.1499938964844,0.1002938374876976,-2297.499755859375,304.1532897949219,0.6462689638137817,0.1575943678617477,0.1450748145580291,293.480712890625,297.1499938964844,293.1499938964844,0.0114080011844635,-703.8995361328125,302.54022216796875,0.4116879105567932,0.050000000745058,0.0507894642651081,293.24151611328125,297.1499938964844,293.1499938964844,0.3977271616458893,-5338.76220703125,304.15875244140625,0.934074878692627,0.4795076251029968,0.3369726538658142,293.1010437011719,297.1499938964844,293.1499938964844,0.5201451778411865,-8931.8564453125,304.1328430175781,0.9990000128746032,0.7319625020027161,0.5648854970932007,293.1591186523437,297.1499938964844,293.1499938964844,0.0198232401162385,-4345.5654296875,304.1509094238281,0.4384568035602569,0.0573274381458759,0.2744483351707458,291.0466003417969,291.1499938964844,259.8922119140625,258.4578552246094,279.18634033203125,293.30877685546875,291.0467224121094,1.0,0.370789498090744,0.7026177048683167,0.7026177048683167,1.0,1.0,-1.6468968391418457,0.696191668510437,0.9507051706314088,0.3148040771484375,0.0,0.0,0.7702338099479675,103.36488342285156,169.0,-13.469585418701172,-19653.34765625,543.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,309.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23057.119140625,23400.0,0.0,0.0,0.4375619292259216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301463842391968,1.1301593780517578,-1.2970328498340676e-05,0.0,0.0004440697084646,0.0,0.0,185.30747985839844,0.0,0.0,0.0,0.6494402289390564,4.0,0.0,1.0
643080,293.2059631347656,297.1499938964844,293.1499938964844,0.1002938374876976,-2297.499755859375,304.1532897949219,0.6462689638137817,0.1575943678617477,0.1450748145580291,293.480712890625,297.1499938964844,293.1499938964844,0.0114080011844635,-703.8995361328125,302.54022216796875,0.4116879105567932,0.050000000745058,0.0507894642651081,293.24151611328125,297.1499938964844,293.1499938964844,0.3977271616458893,-5338.76220703125,304.15875244140625,0.934074878692627,0.4795076251029968,0.3369726538658142,293.1010437011719,297.1499938964844,293.1499938964844,0.5201451778411865,-8931.8564453125,304.1328430175781,0.9990000128746032,0.7319625020027161,0.5648854970932007,293.1591186523437,297.1499938964844,293.1499938964844,0.0198232401162385,-4345.5654296875,304.1509094238281,0.4384568035602569,0.0573274381458759,0.2744483351707458,291.0466003417969,291.1499938964844,259.8922119140625,258.4578552246094,279.18634033203125,293.30877685546875,291.0467224121094,1.0,0.370789498090744,0.7026177048683167,0.7026177048683167,1.0,1.0,-1.6468968391418457,0.696191668510437,0.9507051706314088,0.3148040771484375,0.0,0.0,0.7702338099479675,103.36488342285156,169.0,-13.469585418701172,-19653.34765625,543.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,309.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23057.119140625,23400.0,0.0,0.0,0.4375619292259216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1301463842391968,1.1301593780517578,-1.2970328498340676e-05,0.0,0.0004440697084646,0.0,0.0,185.30747985839844,0.0,0.0,0.0,0.6494402289390564,4.0,0.0,1.0
643140,293.20318603515625,297.1499938964844,293.1499938964844,0.0997113436460495,-2286.774169921875,304.1531677246094,0.6421716809272766,0.1567371636629104,0.1443911045789718,293.4944763183594,297.1499938964844,293.1499938964844,0.0111433807760477,-695.8285522460938,302.3861083984375,0.4093800783157348,0.050000000745058,0.0508909970521926,293.240966796875,297.1499938964844,293.1499938964844,0.3956093788146972,-5316.25634765625,304.15936279296875,0.9271284937858582,0.4772978723049164,0.3355188071727752,293.123779296875,297.1499938964844,293.1499938964844,0.5292472243309021,-9059.537109375,304.1233825683594,0.9990000128746032,0.7286030054092407,0.5733434557914734,293.1609802246094,297.1499938964844,293.1499938964844,0.0195200033485889,-4312.037109375,304.1510925292969,0.4332702159881592,0.0567226223647594,0.272311806678772,291.0460205078125,291.1499938964844,259.9397888183594,258.4947814941406,279.1839904785156,293.3115539550781,291.0458679199219,1.0,0.3738662302494049,0.7058970928192139,0.7058970928192139,1.0,1.0,-1.6520408391952517,0.6995583176612854,0.952482521533966,0.3170194029808044,0.0,0.0,0.7840956449508667,106.03972625732422,187.0,-5.304250717163086,-19721.8359375,554.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,309.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23038.841796875,22320.0,0.0,0.0,0.4388104379177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631141901016235,1.1631275415420532,-1.3425298675429076e-05,0.0,0.000445336831035,0.0,0.0,198.7044372558593,0.0,0.0,0.0,0.6494346857070923,4.0,0.0,1.0
643200,293.20318603515625,297.1499938964844,293.1499938964844,0.0997113436460495,-2286.774169921875,304.1531677246094,0.6421716809272766,0.1567371636629104,0.1443911045789718,293.4944763183594,297.1499938964844,293.1499938964844,0.0111433807760477,-695.8285522460938,302.3861083984375,0.4093800783157348,0.050000000745058,0.0508909970521926,293.240966796875,297.1499938964844,293.1499938964844,0.3956093788146972,-5316.25634765625,304.15936279296875,0.9271284937858582,0.4772978723049164,0.3355188071727752,293.123779296875,297.1499938964844,293.1499938964844,0.5292472243309021,-9059.537109375,304.1233825683594,0.9990000128746032,0.7286030054092407,0.5733434557914734,293.1609802246094,297.1499938964844,293.1499938964844,0.0195200033485889,-4312.037109375,304.1510925292969,0.4332702159881592,0.0567226223647594,0.272311806678772,291.0460205078125,291.1499938964844,259.9397888183594,258.4947814941406,279.1839904785156,293.3115539550781,291.0458679199219,1.0,0.3738662302494049,0.7058970928192139,0.7058970928192139,1.0,1.0,-1.6520408391952517,0.6995583176612854,0.952482521533966,0.3170194029808044,0.0,0.0,0.7840956449508667,106.03972625732422,187.0,-5.304250717163086,-19721.8359375,554.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,309.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23038.841796875,22320.0,0.0,0.0,0.4388104379177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631141901016235,1.1631275415420532,-1.3425298675429076e-05,0.0,0.000445336831035,0.0,0.0,198.7044372558593,0.0,0.0,0.0,0.6494346857070923,4.0,0.0,1.0
643260,293.2005310058594,297.1499938964844,293.1499938964844,0.0994469672441482,-2282.44482421875,304.1525573730469,0.6377058029174805,0.1559289693832397,0.14377161860466,293.5081481933594,297.1499938964844,293.1499938964844,0.0109106954187154,-689.3739624023438,302.2227478027344,0.4067098498344421,0.050000000745058,0.0510145984590053,293.240478515625,297.1499938964844,293.1499938964844,0.3945565521717071,-5305.904296875,304.1580505371094,0.9193044900894164,0.4750942885875702,0.3340797126293182,293.1522827148437,297.1499938964844,293.1499938964844,0.5417593717575073,-9233.90625,304.1114807128906,0.9990000128746032,0.7235062718391418,0.5834749341011047,293.1629638671875,297.1499938964844,293.1499938964844,0.0192545615136623,-4284.78125,304.15118408203125,0.427541434764862,0.0560427457094192,0.2699267864227295,291.0140380859375,291.1499938964844,259.9861755371094,258.53082275390625,279.1819763183594,293.3150939941406,291.0136108398437,1.0,0.3776583075523376,0.7089899778366089,0.7089899778366089,1.0,1.0,-1.6590170860290527,0.7036917805671692,0.9553253054618835,0.3196213543415069,0.0,0.0,0.8045125007629395,109.31171417236328,205.0,-26.34137725830078,-19736.67578125,567.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,309.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,21963.8359375,22320.0,0.0,0.0,0.4405831396579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789884567260742,1.179001808166504,-1.340795643045567e-05,0.0,0.0004471358843147,0.0,0.0,202.8234405517578,0.0,0.0,0.0,0.6688604950904846,4.0,0.0,1.0
643320,293.2005310058594,297.1499938964844,293.1499938964844,0.0994469672441482,-2282.44482421875,304.1525573730469,0.6377058029174805,0.1559289693832397,0.14377161860466,293.5081481933594,297.1499938964844,293.1499938964844,0.0109106954187154,-689.3739624023438,302.2227478027344,0.4067098498344421,0.050000000745058,0.0510145984590053,293.240478515625,297.1499938964844,293.1499938964844,0.3945565521717071,-5305.904296875,304.1580505371094,0.9193044900894164,0.4750942885875702,0.3340797126293182,293.1522827148437,297.1499938964844,293.1499938964844,0.5417593717575073,-9233.90625,304.1114807128906,0.9990000128746032,0.7235062718391418,0.5834749341011047,293.1629638671875,297.1499938964844,293.1499938964844,0.0192545615136623,-4284.78125,304.15118408203125,0.427541434764862,0.0560427457094192,0.2699267864227295,291.0140380859375,291.1499938964844,259.9861755371094,258.53082275390625,279.1819763183594,293.3150939941406,291.0136108398437,1.0,0.3776583075523376,0.7089899778366089,0.7089899778366089,1.0,1.0,-1.6590170860290527,0.7036917805671692,0.9553253054618835,0.3196213543415069,0.0,0.0,0.8045125007629395,109.31171417236328,205.0,-26.34137725830078,-19736.67578125,567.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,309.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,21963.8359375,22320.0,0.0,0.0,0.4405831396579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789884567260742,1.179001808166504,-1.340795643045567e-05,0.0,0.0004471358843147,0.0,0.0,202.8234405517578,0.0,0.0,0.0,0.6688604950904846,4.0,0.0,1.0
643380,293.1979675292969,297.1499938964844,293.1499938964844,0.0989723727107048,-2273.683837890625,304.1524963378906,0.6329447031021118,0.1551669687032699,0.143215462565422,293.521728515625,297.1499938964844,293.1499938964844,0.0106585528701543,-681.2395629882812,302.0591125488281,0.4037174582481384,0.050000000745058,0.0511601567268371,293.2401123046875,297.1499938964844,293.1499938964844,0.3924793303012848,-5283.71923828125,304.1588439941406,0.9109060764312744,0.4728730320930481,0.3326516151428222,293.1866149902344,297.1499938964844,293.1499938964844,0.5548415780067444,-9413.1279296875,304.1025390625,0.9990000128746032,0.7164958119392395,0.595185399055481,293.1649780273437,297.1499938964844,293.1499938964844,0.0188981425017118,-4244.43359375,304.1513671875,0.4215094745159149,0.0553074888885021,0.2673717737197876,291.0133361816406,291.1499938964844,260.0313415527344,258.5660400390625,279.1806945800781,293.3210144042969,291.01336669921875,1.0,0.3821409940719604,0.7119875550270081,0.7119875550270081,1.0,1.0,-1.6678006649017334,0.7086137533187866,0.9591869115829468,0.3226359188556671,0.0,0.0,0.822828471660614,113.1780242919922,223.0,-7.864575386047363,-19860.630859375,584.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,308.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21888.740234375,22320.0,0.0,0.0,0.4431693255901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186191082000732,1.218633055686951,-1.3967974155093543e-05,0.0,0.000449760525953,0.0,0.0,220.0337371826172,0.0,0.0,0.0,0.6870112419128418,4.0,0.0,1.0
643440,293.1979675292969,297.1499938964844,293.1499938964844,0.0989723727107048,-2273.683837890625,304.1524963378906,0.6329447031021118,0.1551669687032699,0.143215462565422,293.521728515625,297.1499938964844,293.1499938964844,0.0106585528701543,-681.2395629882812,302.0591125488281,0.4037174582481384,0.050000000745058,0.0511601567268371,293.2401123046875,297.1499938964844,293.1499938964844,0.3924793303012848,-5283.71923828125,304.1588439941406,0.9109060764312744,0.4728730320930481,0.3326516151428222,293.1866149902344,297.1499938964844,293.1499938964844,0.5548415780067444,-9413.1279296875,304.1025390625,0.9990000128746032,0.7164958119392395,0.595185399055481,293.1649780273437,297.1499938964844,293.1499938964844,0.0188981425017118,-4244.43359375,304.1513671875,0.4215094745159149,0.0553074888885021,0.2673717737197876,291.0133361816406,291.1499938964844,260.0313415527344,258.5660400390625,279.1806945800781,293.3210144042969,291.01336669921875,1.0,0.3821409940719604,0.7119875550270081,0.7119875550270081,1.0,1.0,-1.6678006649017334,0.7086137533187866,0.9591869115829468,0.3226359188556671,0.0,0.0,0.822828471660614,113.1780242919922,223.0,-7.864575386047363,-19860.630859375,584.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,308.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21888.740234375,22320.0,0.0,0.0,0.4431693255901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186191082000732,1.218633055686951,-1.3967974155093543e-05,0.0,0.000449760525953,0.0,0.0,220.0337371826172,0.0,0.0,0.0,0.6870112419128418,4.0,0.0,1.0
643500,293.1967468261719,297.1499938964844,293.1499938964844,0.0987555980682373,-2269.686279296875,304.1524353027344,0.6304688453674316,0.154803529381752,0.1429607570171356,293.5284423828125,297.1499938964844,293.1499938964844,0.0105341933667659,-677.1390991210938,301.9756164550781,0.4021045267581939,0.050000000745058,0.0512411892414093,293.239990234375,297.1499938964844,293.1499938964844,0.3914375603199005,-5272.623046875,304.1591186523437,0.906623125076294,0.4717556834220886,0.3319376111030578,293.2059936523437,297.1499938964844,293.1499938964844,0.5620769262313843,-9511.634765625,304.0980224609375,0.9990000128746032,0.7122237086296082,0.6016058921813965,293.1659545898437,297.1499938964844,293.1499938964844,0.0187175776809453,-4223.78271484375,304.1514587402344,0.4184480905532837,0.0549253709614276,0.2660627961158752,291.0130615234375,291.1499938964844,260.0534973144531,258.5833435058594,279.1804504394531,293.32550048828125,291.01300048828125,1.0,0.3846352696418762,0.7134908437728882,0.7134908437728882,1.0,1.0,-1.6728713512420654,0.7113839387893677,0.9614874124526978,0.3243108093738556,0.0,0.0,0.8319865465164185,115.33475494384766,223.0,-4.813024520874023,-19922.607421875,594.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79052734375,308.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,21886.802734375,21240.0,0.0,0.0,0.4447547495365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238066792488098,1.2380810976028442,-1.4257660950534046e-05,0.0,0.0004513695312198,0.0,0.0,228.9450836181641,0.0,0.0,0.0,0.681053102016449,4.0,0.0,1.0
643560,293.1955261230469,297.1499938964844,293.1499938964844,0.0987181887030601,-2269.352783203125,304.1520690917969,0.6279361248016357,0.1544520854949951,0.1427215784788131,293.53515625,297.1499938964844,293.1499938964844,0.0104250572621822,-674.01611328125,301.88787841796875,0.4004132449626922,0.050000000745058,0.0513276271522045,293.2398681640625,297.1499938964844,293.1499938964844,0.3910538852214813,-5269.1201171875,304.1581420898437,0.9023876190185548,0.4706409275531769,0.3312265872955322,293.226318359375,297.1499938964844,293.1499938964844,0.5706852078437805,-9629.1923828125,304.0917663574219,0.9990000128746032,0.7075251936912537,0.6083804368972778,293.1669616699219,297.1499938964844,293.1499938964844,0.0185753144323825,-4208.966796875,304.1514587402344,0.4153625071048736,0.0545228198170661,0.2647170126438141,290.9941711425781,291.1499938964844,260.0753173828125,258.6004333496094,279.1805114746094,293.3312072753906,290.99072265625,1.0,0.3872870802879333,0.7150201201438904,0.7150201201438904,1.0,1.0,-1.6783517599105835,0.7143473625183105,0.964004397392273,0.326093852519989,0.0,0.0,0.8440529704093933,117.6374969482422,226.0,-33.99340057373047,-19902.298828125,604.3966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,308.8580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,21062.12109375,21240.0,0.0,0.0,0.4463629126548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352333068847656,1.235247254371643,-1.402860289090313e-05,0.0,0.0004530015867203,0.0,0.0,225.54188537597656,0.0,0.0,0.0,0.6922706365585327,4.0,0.0,1.0
643620,293.1930847167969,297.1499938964844,293.1499938964844,0.0984342247247695,-2264.286865234375,304.15185546875,0.6231053471565247,0.1537923514842987,0.1422791182994842,293.54833984375,297.1499938964844,293.1499938964844,0.0101886494085192,-666.1694946289062,301.71319580078125,0.3971090018749237,0.050000000745058,0.0514991283416748,293.2395935058594,297.1499938964844,293.1499938964844,0.3893699645996094,-5251.34375,304.1582946777344,0.8944295644760132,0.4684190452098846,0.3298126757144928,293.2679138183594,297.1499938964844,293.1499938964844,0.586582601070404,-9842.0791015625,304.0848693847656,0.9990000128746032,0.6971636414527893,0.6216025352478027,293.1692199707031,297.1499938964844,293.1499938964844,0.0181849822402,-4164.35302734375,304.151611328125,0.409347265958786,0.053635586053133,0.2616761028766632,290.9808349609375,291.1499938964844,260.1181030273437,258.634033203125,279.1822509765625,293.34649658203125,290.9810485839844,1.0,0.3923506140708923,0.7183199524879456,0.7183199524879456,1.0,1.0,-1.6885535717010498,0.7199739217758179,0.9685795903205872,0.3295380473136902,0.0,0.0,0.8680306673049927,122.19392395019533,229.0,-13.741469383239746,-20047.9609375,624.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5578308105469,308.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,20800.6171875,21240.0,0.0,0.0,0.4499494135379791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27523934841156,1.2752538919448853,-1.4579348317056429e-05,0.0,0.0004566414572764,0.0,0.0,243.86573791503903,0.0,0.0,0.0,0.7106626033782959,4.0,0.0,1.0
643680,293.1930847167969,297.1499938964844,293.1499938964844,0.0984342247247695,-2264.286865234375,304.15185546875,0.6231053471565247,0.1537923514842987,0.1422791182994842,293.54833984375,297.1499938964844,293.1499938964844,0.0101886494085192,-666.1694946289062,301.71319580078125,0.3971090018749237,0.050000000745058,0.0514991283416748,293.2395935058594,297.1499938964844,293.1499938964844,0.3893699645996094,-5251.34375,304.1582946777344,0.8944295644760132,0.4684190452098846,0.3298126757144928,293.2679138183594,297.1499938964844,293.1499938964844,0.586582601070404,-9842.0791015625,304.0848693847656,0.9990000128746032,0.6971636414527893,0.6216025352478027,293.1692199707031,297.1499938964844,293.1499938964844,0.0181849822402,-4164.35302734375,304.151611328125,0.409347265958786,0.053635586053133,0.2616761028766632,290.9808349609375,291.1499938964844,260.1181030273437,258.634033203125,279.1822509765625,293.34649658203125,290.9810485839844,1.0,0.3923506140708923,0.7183199524879456,0.7183199524879456,1.0,1.0,-1.6885535717010498,0.7199739217758179,0.9685795903205872,0.3295380473136902,0.0,0.0,0.8680306673049927,122.19392395019533,229.0,-13.741469383239746,-20047.9609375,624.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5578308105469,308.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,20800.6171875,21240.0,0.0,0.0,0.4499494135379791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27523934841156,1.2752538919448853,-1.4579348317056429e-05,0.0,0.0004566414572764,0.0,0.0,243.86573791503903,0.0,0.0,0.0,0.7106626033782959,4.0,0.0,1.0
643740,293.190673828125,297.1499938964844,293.1499938964844,0.0980529710650444,-2257.1416015625,304.1518859863281,0.6184176206588745,0.1531865894794464,0.1418878436088562,293.5614013671875,297.1499938964844,293.1499938964844,0.009938882663846,-657.0958251953125,301.53765869140625,0.3937690556049347,0.050000000745058,0.0516728349030017,293.2394714355469,297.1499938964844,293.1499938964844,0.3871007263660431,-5226.92529296875,304.1593017578125,0.8867315053939819,0.4661746323108673,0.3283876478672027,293.30877685546875,297.1499938964844,293.1499938964844,0.6018071174621582,-10042.7958984375,304.0812683105469,0.9990000128746032,0.6858873963356018,0.6347136497497559,293.1717834472656,297.1499938964844,293.1499938964844,0.0176995228976011,-4106.267578125,304.1518859863281,0.4032591879367828,0.0526319630444049,0.2581260800361633,290.9860534667969,291.1499938964844,260.1596984863281,258.6669006347656,279.1851806640625,293.365966796875,290.98663330078125,1.0,0.3973362147808075,0.7219778895378113,0.7219778895378113,1.0,1.0,-1.698061227798462,0.7253604531288147,0.9727007150650024,0.3328798413276672,0.0,0.0,0.889590322971344,126.7929458618164,232.0,2.2142703533172607,-20183.048828125,644.3789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4149169921875,308.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20805.40234375,20160.0,0.0,0.0,0.4540404975414276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314355731010437,1.3143709897994995,-1.519554825790692e-05,0.0,0.0004607933806255,0.0,0.0,263.52410888671875,0.0,0.0,0.0,0.7140676379203796,4.0,0.0,1.0
