time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643800,293.190673828125,297.1499938964844,293.1499938964844,0.0980529710650444,-2257.1416015625,304.1518859863281,0.6184176206588745,0.1531865894794464,0.1418878436088562,293.5614013671875,297.1499938964844,293.1499938964844,0.009938882663846,-657.0958251953125,301.53765869140625,0.3937690556049347,0.050000000745058,0.0516728349030017,293.2394714355469,297.1499938964844,293.1499938964844,0.3871007263660431,-5226.92529296875,304.1593017578125,0.8867315053939819,0.4661746323108673,0.3283876478672027,293.30877685546875,297.1499938964844,293.1499938964844,0.6018071174621582,-10042.7958984375,304.0812683105469,0.9990000128746032,0.6858873963356018,0.6347136497497559,293.1717834472656,297.1499938964844,293.1499938964844,0.0176995228976011,-4106.267578125,304.1518859863281,0.4032591879367828,0.0526319630444049,0.2581260800361633,290.9860534667969,291.1499938964844,260.1596984863281,258.6669006347656,279.1851806640625,293.365966796875,290.98663330078125,1.0,0.3973362147808075,0.7219778895378113,0.7219778895378113,1.0,1.0,-1.698061227798462,0.7253604531288147,0.9727007150650024,0.3328798413276672,0.0,0.0,0.889590322971344,126.7929458618164,232.0,2.2142703533172607,-20183.048828125,644.3789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4149169921875,308.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20805.40234375,20160.0,0.0,0.0,0.4540404975414276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314355731010437,1.3143709897994995,-1.519554825790692e-05,0.0,0.0004607933806255,0.0,0.0,263.52410888671875,0.0,0.0,0.0,0.7140676379203796,4.0,0.0,1.0
643860,293.188232421875,297.1499938964844,293.1499938964844,0.0979575216770172,-2255.7255859375,304.15142822265625,0.6129662394523621,0.1526545286178589,0.1415889710187912,293.5741577148437,297.1499938964844,293.1499938964844,0.0097169708460569,-649.462158203125,301.3530578613281,0.3895765542984009,0.050000000745058,0.051886074244976,293.2392578125,297.1499938964844,293.1499938964844,0.3856857717037201,-5212.3515625,304.1586303710937,0.8780845999717712,0.4639523327350616,0.3269933462142944,293.3464660644531,297.1499938964844,293.1499938964844,0.6125210523605347,-10176.759765625,304.0877685546875,0.9968495965003968,0.6742038726806641,0.6418819427490234,293.1744079589844,297.1499938964844,293.1499938964844,0.0172380339354276,-4051.834228515625,304.15203857421875,0.3961497545242309,0.0515482872724533,0.2543161809444427,290.9659118652344,291.1499938964844,260.2001037597656,258.69903564453125,279.1916809082031,293.3876647949219,290.96697998046875,1.0,0.4022164642810821,0.7263583540916443,0.7263583540916443,1.0,1.0,-1.700272798538208,0.7274777293205261,0.9727951288223268,0.3346564471721649,0.0,0.0,0.9156731367111206,132.2441864013672,235.0,-8.895322799682617,-20176.3984375,661.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3243713378906,308.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19859.736328125,20160.0,0.0,0.0,0.4580837190151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237051963806152,1.3237203359603882,-1.5131460713746492e-05,0.0,0.0004648967296816,0.0,0.0,265.81573486328125,0.0,0.0,0.0,0.7309510111808777,4.0,0.0,1.0
643920,293.188232421875,297.1499938964844,293.1499938964844,0.0979575216770172,-2255.7255859375,304.15142822265625,0.6129662394523621,0.1526545286178589,0.1415889710187912,293.5741577148437,297.1499938964844,293.1499938964844,0.0097169708460569,-649.462158203125,301.3530578613281,0.3895765542984009,0.050000000745058,0.051886074244976,293.2392578125,297.1499938964844,293.1499938964844,0.3856857717037201,-5212.3515625,304.1586303710937,0.8780845999717712,0.4639523327350616,0.3269933462142944,293.3464660644531,297.1499938964844,293.1499938964844,0.6125210523605347,-10176.759765625,304.0877685546875,0.9968495965003968,0.6742038726806641,0.6418819427490234,293.1744079589844,297.1499938964844,293.1499938964844,0.0172380339354276,-4051.834228515625,304.15203857421875,0.3961497545242309,0.0515482872724533,0.2543161809444427,290.9659118652344,291.1499938964844,260.2001037597656,258.69903564453125,279.1916809082031,293.3876647949219,290.96697998046875,1.0,0.4022164642810821,0.7263583540916443,0.7263583540916443,1.0,1.0,-1.700272798538208,0.7274777293205261,0.9727951288223268,0.3346564471721649,0.0,0.0,0.9156731367111206,132.2441864013672,235.0,-8.895322799682617,-20176.3984375,661.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3243713378906,308.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19859.736328125,20160.0,0.0,0.0,0.4580837190151214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237051963806152,1.3237203359603882,-1.5131460713746492e-05,0.0,0.0004648967296816,0.0,0.0,265.81573486328125,0.0,0.0,0.0,0.7309510111808777,4.0,0.0,1.0
643980,293.1859130859375,297.1499938964844,293.1499938964844,0.0974075496196746,-2244.713623046875,304.1518859863281,0.6055722832679749,0.1521543711423874,0.1414365023374557,293.586669921875,297.1499938964844,293.1499938964844,0.0094765862450003,-639.2902221679688,301.17987060546875,0.3835693597793579,0.050000000745058,0.0521920062601566,293.2392578125,297.1499938964844,293.1499938964844,0.3820884823799133,-5172.6103515625,304.1617736816406,0.8671532869338989,0.4616946876049042,0.3256731331348419,293.36163330078125,297.1499938964844,293.1499938964844,0.6034913063049316,-10034.3408203125,304.1231384277344,0.9848305583000184,0.6661109924316406,0.6336225867271423,293.1766357421875,297.1499938964844,293.1499938964844,0.0167128052562475,-3982.725341796875,304.1522216796875,0.3865503370761871,0.0504765175282955,0.250939667224884,291.0149841308594,291.1499938964844,260.23931884765625,258.7304992675781,279.2001647949219,293.401611328125,291.0195007324219,1.0,0.4068641662597656,0.7318651080131531,0.7318651080131531,1.0,1.0,-1.684958577156067,0.7217538356781006,0.9632046818733216,0.3320342898368835,0.0,0.0,0.930877447128296,139.6642608642578,238.0,54.16434860229492,-20149.3203125,672.0697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3009948730469,308.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,19879.767578125,20160.0,0.0,0.0,0.4616914391517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3512619733810425,1.3512775897979736,-1.55836150952382e-05,0.0,0.0004685581079684,0.0,0.0,280.5062255859375,0.0,0.0,0.0,0.7438251376152039,4.0,0.0,1.0
644040,293.1859130859375,297.1499938964844,293.1499938964844,0.0974075496196746,-2244.713623046875,304.1518859863281,0.6055722832679749,0.1521543711423874,0.1414365023374557,293.586669921875,297.1499938964844,293.1499938964844,0.0094765862450003,-639.2902221679688,301.17987060546875,0.3835693597793579,0.050000000745058,0.0521920062601566,293.2392578125,297.1499938964844,293.1499938964844,0.3820884823799133,-5172.6103515625,304.1617736816406,0.8671532869338989,0.4616946876049042,0.3256731331348419,293.36163330078125,297.1499938964844,293.1499938964844,0.6034913063049316,-10034.3408203125,304.1231384277344,0.9848305583000184,0.6661109924316406,0.6336225867271423,293.1766357421875,297.1499938964844,293.1499938964844,0.0167128052562475,-3982.725341796875,304.1522216796875,0.3865503370761871,0.0504765175282955,0.250939667224884,291.0149841308594,291.1499938964844,260.23931884765625,258.7304992675781,279.2001647949219,293.401611328125,291.0195007324219,1.0,0.4068641662597656,0.7318651080131531,0.7318651080131531,1.0,1.0,-1.684958577156067,0.7217538356781006,0.9632046818733216,0.3320342898368835,0.0,0.0,0.930877447128296,139.6642608642578,238.0,54.16434860229492,-20149.3203125,672.0697631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3009948730469,308.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,19879.767578125,20160.0,0.0,0.0,0.4616914391517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3512619733810425,1.3512775897979736,-1.55836150952382e-05,0.0,0.0004685581079684,0.0,0.0,280.5062255859375,0.0,0.0,0.0,0.7438251376152039,4.0,0.0,1.0
644100,293.18487548828125,297.1499938964844,293.1499938964844,0.0970629602670669,-2237.8076171875,304.15216064453125,0.6021673679351807,0.1519025713205337,0.1413449496030807,293.59295654296875,297.1499938964844,293.1499938964844,0.0093478923663496,-633.5438842773438,301.0938720703125,0.3809000551700592,0.050000000745058,0.0523354299366474,293.2393798828125,297.1499938964844,293.1499938964844,0.3800050020217895,-5149.607421875,304.1634216308594,0.8622831106185913,0.4605370759963989,0.324980765581131,293.3640441894531,297.1499938964844,293.1499938964844,0.5993184447288513,-9971.5625,304.13555908203125,0.979231059551239,0.6629586815834045,0.6306136250495911,293.1775207519531,297.1499938964844,293.1499938964844,0.0164916068315505,-3950.68701171875,304.1517028808594,0.3818303346633911,0.050000000745058,0.2493022382259369,291.0470886230469,291.1499938964844,260.25848388671875,258.7459716796875,279.2023010253906,293.40625,291.0518493652344,1.0,0.4091158807277679,0.7346451878547668,0.7346451878547668,1.0,1.0,-1.678609848022461,0.719477653503418,0.959132194519043,0.3310374915599823,0.0,0.0,0.9345237016677856,143.16136169433594,238.0,71.31964111328125,-20142.1796875,677.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3144836425781,308.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,19946.357421875,21240.0,0.0,0.0,0.4632427990436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3601666688919067,1.360182523727417,-1.5745290511404164e-05,0.0,0.0004701325669884,0.0,0.0,285.5411376953125,0.0,0.0,0.0,0.7630487084388733,4.0,0.0,1.0
644160,293.18389892578125,297.1499938964844,293.1499938964844,0.0965595096349716,-2227.6376953125,304.1526794433594,0.5990716218948364,0.1516555845737457,0.141246348619461,293.5992126464844,297.1499938964844,293.1499938964844,0.0092080608010292,-626.7750854492188,301.0114440917969,0.3785275518894195,0.050000000745058,0.0524671785533428,293.23956298828125,297.1499938964844,293.1499938964844,0.377293586730957,-5119.4052734375,304.1659240722656,0.8579165935516357,0.4593701064586639,0.324272871017456,293.3650817871094,297.1499938964844,293.1499938964844,0.5943521857261658,-9899.017578125,304.147216796875,0.973974883556366,0.6600410342216492,0.6279134750366211,293.1783447265625,297.1499938964844,293.1499938964844,0.016283169388771,-3923.026611328125,304.1446533203125,0.3785818517208099,0.050000000745058,0.2489427328109741,291.0966186523437,291.1499938964844,260.2773742675781,258.7612609863281,279.2031555175781,293.4102478027344,291.1044616699219,1.0,0.4113280773162842,0.7373700141906738,0.7373700141906738,1.0,1.0,-1.6741234064102173,0.7180418372154236,0.9560815095901488,0.3304699957370758,0.0,0.0,0.9333179593086244,146.4016876220703,241.0,108.74394989013672,-20227.271484375,683.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287658691406,308.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20796.701171875,21240.0,0.0,0.0,0.4647567272186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911460638046265,1.3911625146865845,-1.6455178410978988e-05,0.0,0.0004716689873021,0.0,0.0,305.303955078125,0.0,0.0,0.0,0.7650973796844482,4.0,0.0,1.0
644220,293.181884765625,297.1499938964844,293.1499938964844,0.0958002209663391,-2212.43212890625,304.1530456542969,0.5934334397315979,0.1512012481689453,0.1410585790872573,293.6117553710937,297.1499938964844,293.1499938964844,0.0089380368590354,-613.9907836914062,300.83905029296875,0.3742991685867309,0.050000000745058,0.0527127273380756,293.2398681640625,297.1499938964844,293.1499938964844,0.3727343678474426,-5069.38037109375,304.1681213378906,0.8500863909721375,0.4570377171039581,0.3228341042995453,293.365234375,297.1499938964844,293.1499938964844,0.5857706069946289,-9777.2724609375,304.16217041015625,0.9639021754264832,0.6545576453208923,0.6229270696640015,293.1806030273437,297.1499938964844,293.1499938964844,0.0162353720515966,-3913.502685546875,304.1280517578125,0.3742992579936981,0.050000000745058,0.2500465810298919,291.1705322265625,291.1499938964844,260.31427001953125,258.7914123535156,279.2036437988281,293.4178771972656,291.1746826171875,1.0,0.4156449139118194,0.742761492729187,0.742761492729187,1.0,1.0,-1.667803168296814,0.7163251042366028,0.9514780640602112,0.3299988508224487,0.0,0.0,0.9251205325126648,152.48585510253906,244.0,95.44032287597656,-20228.138671875,696.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38348388671875,308.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21217.369140625,21240.0,0.0,0.0,0.4673996567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954397439956665,1.3954564332962036,-1.6622967450530268e-05,0.0,0.0004743512254208,0.0,0.0,308.97515869140625,0.0,0.0,0.0,0.7673725485801697,4.0,0.0,1.0
644280,293.181884765625,297.1499938964844,293.1499938964844,0.0958002209663391,-2212.43212890625,304.1530456542969,0.5934334397315979,0.1512012481689453,0.1410585790872573,293.6117553710937,297.1499938964844,293.1499938964844,0.0089380368590354,-613.9907836914062,300.83905029296875,0.3742991685867309,0.050000000745058,0.0527127273380756,293.2398681640625,297.1499938964844,293.1499938964844,0.3727343678474426,-5069.38037109375,304.1681213378906,0.8500863909721375,0.4570377171039581,0.3228341042995453,293.365234375,297.1499938964844,293.1499938964844,0.5857706069946289,-9777.2724609375,304.16217041015625,0.9639021754264832,0.6545576453208923,0.6229270696640015,293.1806030273437,297.1499938964844,293.1499938964844,0.0162353720515966,-3913.502685546875,304.1280517578125,0.3742992579936981,0.050000000745058,0.2500465810298919,291.1705322265625,291.1499938964844,260.31427001953125,258.7914123535156,279.2036437988281,293.4178771972656,291.1746826171875,1.0,0.4156449139118194,0.742761492729187,0.742761492729187,1.0,1.0,-1.667803168296814,0.7163251042366028,0.9514780640602112,0.3299988508224487,0.0,0.0,0.9251205325126648,152.48585510253906,244.0,95.44032287597656,-20228.138671875,696.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38348388671875,308.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21217.369140625,21240.0,0.0,0.0,0.4673996567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954397439956665,1.3954564332962036,-1.6622967450530268e-05,0.0,0.0004743512254208,0.0,0.0,308.97515869140625,0.0,0.0,0.0,0.7673725485801697,4.0,0.0,1.0
644340,293.1798095703125,297.1499938964844,293.1499938964844,0.0952773094177246,-2202.021728515625,304.15289306640625,0.5881952047348022,0.1508153080940246,0.1409206390380859,293.6241149902344,297.1499938964844,293.1499938964844,0.0086851734668016,-602.0833129882812,300.6581115722656,0.3704166710376739,0.050000000745058,0.0529514476656913,293.239990234375,297.1499938964844,293.1499938964844,0.3689485490322113,-5028.36181640625,304.1683654785156,0.8429234027862549,0.4547384083271026,0.3214102387428283,293.3639831542969,297.1499938964844,293.1499938964844,0.5782678127288818,-9673.9052734375,304.1705017089844,0.9539316296577454,0.6493558287620544,0.6182451248168945,293.183349609375,297.1499938964844,293.1499938964844,0.0162250436842441,-3910.878173828125,304.1094970703125,0.3704166710376739,0.050000000745058,0.2511788606643677,291.2193298339844,291.1499938964844,260.3500061035156,258.82098388671875,279.2041931152344,293.4255676269531,291.2223815917969,1.0,0.4198194146156311,0.748208224773407,0.748208224773407,1.0,1.0,-1.6619526147842407,0.7147778272628784,0.9471747875213624,0.3296044766902923,0.0,0.0,0.912469744682312,158.40768432617188,232.0,72.8989028930664,-20205.013671875,708.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.482421875,308.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,21387.55078125,22320.0,0.0,0.0,0.4692907035350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384222149848938,1.384238600730896,-1.647210774535779e-05,0.0,0.0004762703902088,0.0,0.0,303.030517578125,0.0,0.0,0.0,0.7770645618438721,4.0,0.0,1.0
644400,293.1798095703125,297.1499938964844,293.1499938964844,0.0952773094177246,-2202.021728515625,304.15289306640625,0.5881952047348022,0.1508153080940246,0.1409206390380859,293.6241149902344,297.1499938964844,293.1499938964844,0.0086851734668016,-602.0833129882812,300.6581115722656,0.3704166710376739,0.050000000745058,0.0529514476656913,293.239990234375,297.1499938964844,293.1499938964844,0.3689485490322113,-5028.36181640625,304.1683654785156,0.8429234027862549,0.4547384083271026,0.3214102387428283,293.3639831542969,297.1499938964844,293.1499938964844,0.5782678127288818,-9673.9052734375,304.1705017089844,0.9539316296577454,0.6493558287620544,0.6182451248168945,293.183349609375,297.1499938964844,293.1499938964844,0.0162250436842441,-3910.878173828125,304.1094970703125,0.3704166710376739,0.050000000745058,0.2511788606643677,291.2193298339844,291.1499938964844,260.3500061035156,258.82098388671875,279.2041931152344,293.4255676269531,291.2223815917969,1.0,0.4198194146156311,0.748208224773407,0.748208224773407,1.0,1.0,-1.6619526147842407,0.7147778272628784,0.9471747875213624,0.3296044766902923,0.0,0.0,0.912469744682312,158.40768432617188,232.0,72.8989028930664,-20205.013671875,708.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.482421875,308.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,21387.55078125,22320.0,0.0,0.0,0.4692907035350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384222149848938,1.384238600730896,-1.647210774535779e-05,0.0,0.0004762703902088,0.0,0.0,303.030517578125,0.0,0.0,0.0,0.7770645618438721,4.0,0.0,1.0
644460,293.1772766113281,297.1499938964844,293.1499938964844,0.0946909859776496,-2190.176513671875,304.15289306640625,0.5839701294898987,0.1505751311779022,0.1408607810735702,293.6352233886719,297.1499938964844,293.1499938964844,0.0084235444664955,-588.9701538085938,300.4822998046875,0.367283821105957,0.050000000745058,0.0531542748212814,293.23992919921875,297.1499938964844,293.1499938964844,0.3646749258041382,-4981.60205078125,304.1693115234375,0.8369795083999634,0.4524707496166229,0.3199819922447204,293.3620910644531,297.1499938964844,293.1499938964844,0.5699364542961121,-9560.41796875,304.17742919921875,0.945032835006714,0.6443196535110474,0.6137032508850098,293.186279296875,297.1499938964844,293.1499938964844,0.0161623358726501,-3900.355224609375,304.0899658203125,0.367283821105957,0.050000000745058,0.252140998840332,291.283447265625,291.1499938964844,260.38360595703125,258.8489685058594,279.2046813964844,293.43316650390625,291.28643798828125,1.0,0.4231602251529693,0.7537031173706055,0.7537031173706055,1.0,1.0,-1.656111717224121,0.7131847739219666,0.9429269433021544,0.3291777968406677,0.0,0.0,0.8902378082275391,163.4217529296875,220.0,78.01786041259766,-20240.533203125,718.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926513671875,309.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,22506.046875,22320.0,0.0,0.0,0.470645546913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879629373550415,1.3879796266555786,-1.6788026186986826e-05,0.0,0.0004776454006787,0.0,0.0,308.3469543457031,0.0,0.0,0.0,0.7662173509597778,4.0,0.0,1.0
644520,293.1772766113281,297.1499938964844,293.1499938964844,0.0946909859776496,-2190.176513671875,304.15289306640625,0.5839701294898987,0.1505751311779022,0.1408607810735702,293.6352233886719,297.1499938964844,293.1499938964844,0.0084235444664955,-588.9701538085938,300.4822998046875,0.367283821105957,0.050000000745058,0.0531542748212814,293.23992919921875,297.1499938964844,293.1499938964844,0.3646749258041382,-4981.60205078125,304.1693115234375,0.8369795083999634,0.4524707496166229,0.3199819922447204,293.3620910644531,297.1499938964844,293.1499938964844,0.5699364542961121,-9560.41796875,304.17742919921875,0.945032835006714,0.6443196535110474,0.6137032508850098,293.186279296875,297.1499938964844,293.1499938964844,0.0161623358726501,-3900.355224609375,304.0899658203125,0.367283821105957,0.050000000745058,0.252140998840332,291.283447265625,291.1499938964844,260.38360595703125,258.8489685058594,279.2046813964844,293.43316650390625,291.28643798828125,1.0,0.4231602251529693,0.7537031173706055,0.7537031173706055,1.0,1.0,-1.656111717224121,0.7131847739219666,0.9429269433021544,0.3291777968406677,0.0,0.0,0.8902378082275391,163.4217529296875,220.0,78.01786041259766,-20240.533203125,718.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926513671875,309.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,22506.046875,22320.0,0.0,0.0,0.470645546913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879629373550415,1.3879796266555786,-1.6788026186986826e-05,0.0,0.0004776454006787,0.0,0.0,308.3469543457031,0.0,0.0,0.0,0.7662173509597778,4.0,0.0,1.0
644580,293.17486572265625,297.1499938964844,293.1499938964844,0.0944476425647735,-2185.341552734375,304.1523132324219,0.5806736946105957,0.150369718670845,0.1408378779888153,293.6452941894531,297.1499938964844,293.1499938964844,0.0081804599612951,-577.1126708984375,300.296142578125,0.3648484349250793,0.050000000745058,0.0533187948167324,293.2396240234375,297.1499938964844,293.1499938964844,0.3616151511669159,-4948.921875,304.1679382324219,0.832129180431366,0.4502496719360351,0.3185538649559021,293.359619140625,297.1499938964844,293.1499938964844,0.5633873343467712,-9473.5458984375,304.1791076660156,0.9373572468757628,0.6394425630569458,0.6092657446861267,293.1891174316406,297.1499938964844,293.1499938964844,0.0161418411880731,-3898.339599609375,304.0696716308594,0.3648484349250793,0.050000000745058,0.2529214024543762,291.3100891113281,291.1499938964844,260.4143371582031,258.87457275390625,279.2043762207031,293.4390563964844,291.31121826171875,1.0,0.4257181882858276,0.7591240406036377,0.7591240406036377,1.0,1.0,-1.6501764059066772,0.7114742398262024,0.93870210647583,0.3286767601966858,0.0,0.0,0.8668460249900818,167.46498107910156,208.0,43.41300201416016,-20161.34765625,725.3958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396240234375,309.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,22728.2578125,22320.0,0.0,0.0,0.4711233675479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532209396362305,1.3532371520996094,-1.625997174414806e-05,0.0,0.0004781303287018,0.0,0.0,289.4697265625,0.0,0.0,0.0,0.7499187588691711,4.0,0.0,1.0
644640,293.17486572265625,297.1499938964844,293.1499938964844,0.0944476425647735,-2185.341552734375,304.1523132324219,0.5806736946105957,0.150369718670845,0.1408378779888153,293.6452941894531,297.1499938964844,293.1499938964844,0.0081804599612951,-577.1126708984375,300.296142578125,0.3648484349250793,0.050000000745058,0.0533187948167324,293.2396240234375,297.1499938964844,293.1499938964844,0.3616151511669159,-4948.921875,304.1679382324219,0.832129180431366,0.4502496719360351,0.3185538649559021,293.359619140625,297.1499938964844,293.1499938964844,0.5633873343467712,-9473.5458984375,304.1791076660156,0.9373572468757628,0.6394425630569458,0.6092657446861267,293.1891174316406,297.1499938964844,293.1499938964844,0.0161418411880731,-3898.339599609375,304.0696716308594,0.3648484349250793,0.050000000745058,0.2529214024543762,291.3100891113281,291.1499938964844,260.4143371582031,258.87457275390625,279.2043762207031,293.4390563964844,291.31121826171875,1.0,0.4257181882858276,0.7591240406036377,0.7591240406036377,1.0,1.0,-1.6501764059066772,0.7114742398262024,0.93870210647583,0.3286767601966858,0.0,0.0,0.8668460249900818,167.46498107910156,208.0,43.41300201416016,-20161.34765625,725.3958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396240234375,309.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,22728.2578125,22320.0,0.0,0.0,0.4711233675479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532209396362305,1.3532371520996094,-1.625997174414806e-05,0.0,0.0004781303287018,0.0,0.0,289.4697265625,0.0,0.0,0.0,0.7499187588691711,4.0,0.0,1.0
644700,293.173828125,297.1499938964844,293.1499938964844,0.0943691655993461,-2183.833984375,304.15203857421875,0.5792808532714844,0.1502604037523269,0.1408053636550903,293.650146484375,297.1499938964844,293.1499938964844,0.0080605056136846,-571.2543334960938,300.20025634765625,0.3638569414615631,0.050000000745058,0.0533875972032547,293.2394104003906,297.1499938964844,293.1499938964844,0.3603321015834808,-4935.3623046875,304.1670227050781,0.8300531506538391,0.4491570293903351,0.3178429901599884,293.3582458496094,297.1499938964844,293.1499938964844,0.5604899525642395,-9435.564453125,304.1790771484375,0.93396657705307,0.6370617747306824,0.6070899367332458,293.1904602050781,297.1499938964844,293.1499938964844,0.0161359794437885,-3898.48388671875,304.05938720703125,0.3638569414615631,0.050000000745058,0.2532477676868438,291.31597900390625,291.1499938964844,260.4286499023437,258.88653564453125,279.2041931152344,293.44195556640625,291.3165283203125,1.0,0.4267167150974273,0.761822521686554,0.761822521686554,1.0,1.0,-1.6471461057662964,0.7105664014816284,0.936579704284668,0.3283950984477997,0.0,0.0,0.8551716804504395,169.14498901367188,208.0,29.205198287963867,-20115.09765625,727.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,309.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,22778.32421875,21240.0,0.0,0.0,0.4709848463535309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324660062789917,1.332481861114502,-1.5932804672047496e-05,0.0,0.0004779897280968,0.0,0.0,278.3802185058594,0.0,0.0,0.0,0.7251564264297485,4.0,0.0,1.0
644760,293.1728210449219,297.1499938964844,293.1499938964844,0.094458021223545,-2185.78857421875,304.1515197753906,0.5780569314956665,0.1501558125019073,0.1407661736011505,293.6549072265625,297.1499938964844,293.1499938964844,0.0079481061547994,-566.1124267578125,300.0975952148437,0.3630030751228332,0.050000000745058,0.0534477308392524,293.2391357421875,297.1499938964844,293.1499938964844,0.3597161769866943,-4929.556640625,304.1650085449219,0.828186571598053,0.4480779469013214,0.3171336650848388,293.3567199707031,297.1499938964844,293.1499938964844,0.5586043000221252,-9412.14453125,304.1771850585937,0.9308652877807616,0.6347205638885498,0.6049396395683289,293.1917419433594,297.1499938964844,293.1499938964844,0.0161614418029785,-3904.391845703125,304.0487976074219,0.3630030751228332,0.050000000745058,0.2535330355167389,291.3020935058594,291.1499938964844,260.4423217773437,258.89794921875,279.2040710449219,293.4448547363281,291.2989807128906,1.0,0.4275373816490173,0.7645149230957031,0.7645149230957031,1.0,1.0,-1.644080400466919,0.7096275091171265,0.9344528913497924,0.3280949294567108,0.0,0.0,0.8462113738059998,170.60501098632812,196.0,-10.678446769714355,-19987.912109375,729.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,309.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,21983.10546875,21240.0,0.0,0.0,0.470464140176773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881234884262085,1.288138508796692,-1.5047322449390776e-05,0.0,0.0004774612898472,0.0,0.0,253.3392791748047,0.0,0.0,0.0,0.7169971466064453,4.0,0.0,1.0
644820,293.1708984375,297.1499938964844,293.1499938964844,0.0944942608475685,-2186.724853515625,304.1509704589844,0.5761157274246216,0.1499709486961364,0.1406826823949813,293.6643371582031,297.1499938964844,293.1499938964844,0.0077184615656733,-554.9020385742188,299.8938293457031,0.3616828918457031,0.050000000745058,0.0535423681139946,293.2384948730469,297.1499938964844,293.1499938964844,0.3580191731452942,-4912.06640625,304.16290283203125,0.8250426054000854,0.4459529519081116,0.3157240748405456,293.3534851074219,297.1499938964844,293.1499938964844,0.5541971325874329,-9355.2783203125,304.1755676269531,0.9255186915397644,0.630140483379364,0.6007220149040222,293.19415283203125,297.1499938964844,293.1499938964844,0.016167651861906,-3908.99951171875,304.027587890625,0.3616828918457031,0.050000000745058,0.2539819478988647,291.2871398925781,291.1499938964844,260.4678039550781,258.9192810058594,279.2038269042969,293.4507141113281,291.2868347167969,1.0,0.428661435842514,0.7698861956596375,0.7698861956596375,1.0,1.0,-1.6378767490386963,0.707674503326416,0.9302022457122804,0.3274498879909515,0.0,0.0,0.8293214440345764,172.87525939941406,184.0,-11.420808792114258,-19910.67578125,731.3029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,309.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,21707.4765625,21240.0,0.0,0.0,0.4686171114444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466899156570437,1.2467042207717896,-1.4347217074828222e-05,0.0,0.0004755867703352,0.0,0.0,232.5221099853516,0.0,0.0,0.0,0.6972617506980896,4.0,0.0,1.0
644880,293.1708984375,297.1499938964844,293.1499938964844,0.0944942608475685,-2186.724853515625,304.1509704589844,0.5761157274246216,0.1499709486961364,0.1406826823949813,293.6643371582031,297.1499938964844,293.1499938964844,0.0077184615656733,-554.9020385742188,299.8938293457031,0.3616828918457031,0.050000000745058,0.0535423681139946,293.2384948730469,297.1499938964844,293.1499938964844,0.3580191731452942,-4912.06640625,304.16290283203125,0.8250426054000854,0.4459529519081116,0.3157240748405456,293.3534851074219,297.1499938964844,293.1499938964844,0.5541971325874329,-9355.2783203125,304.1755676269531,0.9255186915397644,0.630140483379364,0.6007220149040222,293.19415283203125,297.1499938964844,293.1499938964844,0.016167651861906,-3908.99951171875,304.027587890625,0.3616828918457031,0.050000000745058,0.2539819478988647,291.2871398925781,291.1499938964844,260.4678039550781,258.9192810058594,279.2038269042969,293.4507141113281,291.2868347167969,1.0,0.428661435842514,0.7698861956596375,0.7698861956596375,1.0,1.0,-1.6378767490386963,0.707674503326416,0.9302022457122804,0.3274498879909515,0.0,0.0,0.8293214440345764,172.87525939941406,184.0,-11.420808792114258,-19910.67578125,731.3029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,309.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,21707.4765625,21240.0,0.0,0.0,0.4686171114444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466899156570437,1.2467042207717896,-1.4347217074828222e-05,0.0,0.0004755867703352,0.0,0.0,232.5221099853516,0.0,0.0,0.0,0.6972617506980896,4.0,0.0,1.0
644940,293.16900634765625,297.1499938964844,293.1499938964844,0.0944495871663093,-2185.971923828125,304.1507263183594,0.57480788230896,0.1498229652643203,0.1406001895666122,293.6736755371094,297.1499938964844,293.1499938964844,0.0074793575331568,-542.5682373046875,299.6905517578125,0.3608304858207702,0.050000000745058,0.0536045879125595,293.23785400390625,297.1499938964844,293.1499938964844,0.3560239970684051,-4890.8701171875,304.1619567871094,0.8225898146629333,0.4438420236110687,0.3143032789230346,293.3502502441406,297.1499938964844,293.1499938964844,0.5493980646133423,-9292.4052734375,304.175048828125,0.921204686164856,0.6256386637687683,0.5965534448623657,293.1963806152344,297.1499938964844,293.1499938964844,0.0161369852721691,-3908.02197265625,304.0063171386719,0.3608304858207702,0.050000000745058,0.2542770802974701,291.2838134765625,291.1499938964844,260.49102783203125,258.938720703125,279.20379638671875,293.45684814453125,291.2834777832031,1.0,0.4291276037693023,0.7752634286880493,0.7752634286880493,1.0,1.0,-1.6314963102340698,0.7055903673171997,0.92590594291687,0.3267294764518738,0.0,0.0,0.8116975426673889,174.3221893310547,172.0,-7.307594299316406,-19830.16796875,730.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,309.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,21670.306640625,20160.0,0.0,0.0,0.465971976518631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082828283309937,1.208296537399292,-1.3766246411250904e-05,0.0,0.0004729023203253,0.0,0.0,214.8568878173828,0.0,0.0,0.0,0.6643051505088806,4.0,0.0,1.0
645000,293.16900634765625,297.1499938964844,293.1499938964844,0.0944495871663093,-2185.971923828125,304.1507263183594,0.57480788230896,0.1498229652643203,0.1406001895666122,293.6736755371094,297.1499938964844,293.1499938964844,0.0074793575331568,-542.5682373046875,299.6905517578125,0.3608304858207702,0.050000000745058,0.0536045879125595,293.23785400390625,297.1499938964844,293.1499938964844,0.3560239970684051,-4890.8701171875,304.1619567871094,0.8225898146629333,0.4438420236110687,0.3143032789230346,293.3502502441406,297.1499938964844,293.1499938964844,0.5493980646133423,-9292.4052734375,304.175048828125,0.921204686164856,0.6256386637687683,0.5965534448623657,293.1963806152344,297.1499938964844,293.1499938964844,0.0161369852721691,-3908.02197265625,304.0063171386719,0.3608304858207702,0.050000000745058,0.2542770802974701,291.2838134765625,291.1499938964844,260.49102783203125,258.938720703125,279.20379638671875,293.45684814453125,291.2834777832031,1.0,0.4291276037693023,0.7752634286880493,0.7752634286880493,1.0,1.0,-1.6314963102340698,0.7055903673171997,0.92590594291687,0.3267294764518738,0.0,0.0,0.8116975426673889,174.3221893310547,172.0,-7.307594299316406,-19830.16796875,730.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,309.4548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,21670.306640625,20160.0,0.0,0.0,0.465971976518631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082828283309937,1.208296537399292,-1.3766246411250904e-05,0.0,0.0004729023203253,0.0,0.0,214.8568878173828,0.0,0.0,0.0,0.6643051505088806,4.0,0.0,1.0
645060,293.1671447753906,297.1499938964844,293.1499938964844,0.094686284661293,-2190.99658203125,304.15008544921875,0.5740956664085388,0.1497178077697754,0.1405255943536758,293.6829528808594,297.1499938964844,293.1499938964844,0.007251220755279,-531.0650024414062,299.47216796875,0.3604035973548889,0.050000000745058,0.053636111319065,293.2370910644531,297.1499938964844,293.1499938964844,0.3550826907157898,-4881.83251953125,304.1595764160156,0.820773184299469,0.4417676627635956,0.3128798604011535,293.3468933105469,297.1499938964844,293.1499938964844,0.5462398529052734,-9252.80078125,304.1720275878906,0.9178508520126344,0.6212484836578369,0.5924472808837891,293.1983947753906,297.1499938964844,293.1499938964844,0.0161459390074014,-3914.915283203125,303.9842834472656,0.3604035973548889,0.050000000745058,0.2544266283512115,291.2471618652344,291.1499938964844,260.5121765136719,258.9564819335937,279.20391845703125,293.4632568359375,291.24609375,1.0,0.4289785921573639,0.7806594371795654,0.7806594371795654,1.0,1.0,-1.6249853372573853,0.7034013271331787,0.9215840697288512,0.3259474337100982,0.0,0.0,0.8012478351593018,174.9901580810547,160.0,-33.303062438964844,-19663.751953125,727.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6038818359375,309.5235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,20592.974609375,20160.0,0.0,0.0,0.4623288810253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514546871185305,1.1514674425125122,-1.2708290341834072e-05,0.0,0.0004692050570156,0.0,0.0,188.1000213623047,0.0,0.0,0.0,0.6501694321632385,4.0,0.0,1.0
645120,293.1671447753906,297.1499938964844,293.1499938964844,0.094686284661293,-2190.99658203125,304.15008544921875,0.5740956664085388,0.1497178077697754,0.1405255943536758,293.6829528808594,297.1499938964844,293.1499938964844,0.007251220755279,-531.0650024414062,299.47216796875,0.3604035973548889,0.050000000745058,0.053636111319065,293.2370910644531,297.1499938964844,293.1499938964844,0.3550826907157898,-4881.83251953125,304.1595764160156,0.820773184299469,0.4417676627635956,0.3128798604011535,293.3468933105469,297.1499938964844,293.1499938964844,0.5462398529052734,-9252.80078125,304.1720275878906,0.9178508520126344,0.6212484836578369,0.5924472808837891,293.1983947753906,297.1499938964844,293.1499938964844,0.0161459390074014,-3914.915283203125,303.9842834472656,0.3604035973548889,0.050000000745058,0.2544266283512115,291.2471618652344,291.1499938964844,260.5121765136719,258.9564819335937,279.20391845703125,293.4632568359375,291.24609375,1.0,0.4289785921573639,0.7806594371795654,0.7806594371795654,1.0,1.0,-1.6249853372573853,0.7034013271331787,0.9215840697288512,0.3259474337100982,0.0,0.0,0.8012478351593018,174.9901580810547,160.0,-33.303062438964844,-19663.751953125,727.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6038818359375,309.5235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,20592.974609375,20160.0,0.0,0.0,0.4623288810253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514546871185305,1.1514674425125122,-1.2708290341834072e-05,0.0,0.0004692050570156,0.0,0.0,188.1000213623047,0.0,0.0,0.0,0.6501694321632385,4.0,0.0,1.0
645180,293.1653137207031,297.1499938964844,293.1499938964844,0.0946797356009483,-2190.956787109375,304.15008544921875,0.5739473104476929,0.1496550291776657,0.1404620856046676,293.6921691894531,297.1499938964844,293.1499938964844,0.0070096002891659,-517.7709350585938,299.2611694335937,0.360372394323349,0.050000000745058,0.0536384880542755,293.2363586425781,297.1499938964844,293.1499938964844,0.3532145619392395,-4861.68994140625,304.1595153808594,0.8195518255233765,0.4397132098674774,0.3114549219608307,293.34356689453125,297.1499938964844,293.1499938964844,0.5417728424072266,-9193.6767578125,304.1721496582031,0.9153804779052734,0.616936445236206,0.5884002447128296,293.20025634765625,297.1499938964844,293.1499938964844,0.0160845499485731,-3910.11376953125,303.9624938964844,0.360372394323349,0.050000000745058,0.2544378936290741,291.2411804199219,291.1499938964844,260.5314636230469,258.9727478027344,279.2041931152344,293.4700012207031,291.2408752441406,1.0,0.4282470047473907,0.7860925793647766,0.7860925793647766,1.0,1.0,-1.6183561086654663,0.7011175155639648,0.9172385931015016,0.3251104652881622,0.0,0.0,0.7895832061767578,174.91873168945312,148.0,-14.349859237670898,-19595.03515625,722.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795166015625,309.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20473.431640625,20160.0,0.0,0.0,0.458202451467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123545527458191,1.1235578060150146,-1.2295693522901274e-05,0.0,0.0004650172195397,0.0,0.0,176.74720764160156,0.0,0.0,0.0,0.6370579600334167,4.0,0.0,1.0
645240,293.1653137207031,297.1499938964844,293.1499938964844,0.0946797356009483,-2190.956787109375,304.15008544921875,0.5739473104476929,0.1496550291776657,0.1404620856046676,293.6921691894531,297.1499938964844,293.1499938964844,0.0070096002891659,-517.7709350585938,299.2611694335937,0.360372394323349,0.050000000745058,0.0536384880542755,293.2363586425781,297.1499938964844,293.1499938964844,0.3532145619392395,-4861.68994140625,304.1595153808594,0.8195518255233765,0.4397132098674774,0.3114549219608307,293.34356689453125,297.1499938964844,293.1499938964844,0.5417728424072266,-9193.6767578125,304.1721496582031,0.9153804779052734,0.616936445236206,0.5884002447128296,293.20025634765625,297.1499938964844,293.1499938964844,0.0160845499485731,-3910.11376953125,303.9624938964844,0.360372394323349,0.050000000745058,0.2544378936290741,291.2411804199219,291.1499938964844,260.5314636230469,258.9727478027344,279.2041931152344,293.4700012207031,291.2408752441406,1.0,0.4282470047473907,0.7860925793647766,0.7860925793647766,1.0,1.0,-1.6183561086654663,0.7011175155639648,0.9172385931015016,0.3251104652881622,0.0,0.0,0.7895832061767578,174.91873168945312,148.0,-14.349859237670898,-19595.03515625,722.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795166015625,309.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20473.431640625,20160.0,0.0,0.0,0.458202451467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123545527458191,1.1235578060150146,-1.2295693522901274e-05,0.0,0.0004650172195397,0.0,0.0,176.74720764160156,0.0,0.0,0.0,0.6370579600334167,4.0,0.0,1.0
645300,293.1643981933594,297.1499938964844,293.1499938964844,0.0946749970316886,-2190.90087890625,304.15008544921875,0.5740753412246704,0.1496396958827972,0.1404346674680709,293.6967468261719,297.1499938964844,293.1499938964844,0.0068881995975971,-510.9137268066406,299.1547241210937,0.3604980111122131,0.050000000745058,0.0536292381584644,293.2359924316406,297.1499938964844,293.1499938964844,0.3522562384605407,-4851.328125,304.1595153808594,0.8191508650779724,0.4386920034885406,0.3107379674911499,293.3419189453125,297.1499938964844,293.1499938964844,0.5395225882530212,-9163.8505859375,304.1722106933594,0.9144490957260132,0.6148067116737366,0.5863888263702393,293.2011108398437,297.1499938964844,293.1499938964844,0.0160468872636556,-3906.73974609375,303.9515380859375,0.3604980111122131,0.050000000745058,0.2543940246105194,291.2390441894531,291.1499938964844,260.5404968261719,258.9803466796875,279.2044372558594,293.4735412597656,291.2386169433594,1.0,0.4276703298091888,0.7888309955596924,0.7888309955596924,1.0,1.0,-1.6149837970733645,0.6999356150627136,0.915048122406006,0.3246687352657318,0.0,0.0,0.7838638424873352,174.617919921875,148.0,-10.858308792114258,-19552.046875,719.0281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87451171875,309.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20458.26171875,19080.0,0.0,0.0,0.4560333490371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110209345817566,1.1102213859558103,-1.211136350320885e-05,0.0,0.0004628158931154,0.0,0.0,171.5927734375,0.0,0.0,0.0,0.6159152388572693,4.0,0.0,1.0
645360,293.1635131835937,297.1499938964844,293.1499938964844,0.0948564037680625,-2194.691162109375,304.14971923828125,0.5743295550346375,0.1496354788541793,0.1404106765985489,293.7013244628906,297.1499938964844,293.1499938964844,0.0067720203660428,-504.6755981445313,299.03936767578125,0.3607111275196075,0.050000000745058,0.0536135658621788,293.2355651855469,297.1499938964844,293.1499938964844,0.3519775867462158,-4848.98291015625,304.15826416015625,0.8188820481300354,0.437681496143341,0.3100208044052124,293.3402404785156,297.1499938964844,293.1499938964844,0.5382940173149109,-9148.8876953125,304.1703491210937,0.9137059450149536,0.6127050518989563,0.5843908190727234,293.2019348144531,297.1499938964844,293.1499938964844,0.0160434022545814,-3909.69677734375,303.94012451171875,0.3607111275196075,0.050000000745058,0.2543196678161621,291.2160949707031,291.1499938964844,260.5491027832031,258.9876708984375,279.2046813964844,293.4771423339844,291.2115173339844,1.0,0.4269645810127258,0.7915855050086975,0.7915855050086975,1.0,1.0,-1.6115870475769043,0.6987341642379761,0.912852942943573,0.3242150545120239,0.0,0.0,0.7815073728561401,174.15414428710938,136.0,-44.51335525512695,-19410.642578125,715.2387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9588928222656,309.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,19598.880859375,19080.0,0.0,0.0,0.4536567628383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076574444770813,1.0765860080718994,-1.1470370736788029e-05,0.0,0.0004604039422702,0.0,0.0,157.2624053955078,0.0,0.0,0.0,0.6127837300300598,4.0,0.0,1.0
645420,293.16168212890625,297.1499938964844,293.1499938964844,0.0949724614620208,-2197.108154296875,304.149658203125,0.5752259492874146,0.1496619284152984,0.1403760015964508,293.7103576660156,297.1499938964844,293.1499938964844,0.0065364483743906,-491.0793762207031,298.81622314453125,0.3614042997360229,0.050000000745058,0.0535629279911518,293.234619140625,297.1499938964844,293.1499938964844,0.3505101501941681,-4833.29736328125,304.1580505371094,0.8187621235847473,0.4357088208198547,0.3086051940917969,293.3367919921875,297.1499938964844,293.1499938964844,0.5345423817634583,-9099.3984375,304.1699523925781,0.9127985239028932,0.6085832715034485,0.5804619193077087,293.2034912109375,297.1499938964844,293.1499938964844,0.0159723106771707,-3904.505859375,303.9176330566406,0.3614042997360229,0.050000000745058,0.2540794610977173,291.196533203125,291.1499938964844,260.5653076171875,259.0014038085937,279.205322265625,293.48455810546875,291.1963806152344,1.0,0.4251696169376373,0.7971481680870056,0.7971481680870056,1.0,1.0,-1.604779839515686,0.6963010430335999,0.9084787368774414,0.3232880532741546,0.0,0.0,0.7772459387779236,172.7385711669922,124.0,-21.19032859802246,-19353.208984375,706.3517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0945129394531,309.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.228515625,19080.0,0.0,0.0,0.448772519826889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599035024642944,1.0599147081375122,-1.118044019676745e-05,0.0,0.0004554470651783,0.0,0.0,150.6702423095703,0.0,0.0,0.0,0.6045936942100525,4.0,0.0,1.0
645480,293.16168212890625,297.1499938964844,293.1499938964844,0.0949724614620208,-2197.108154296875,304.149658203125,0.5752259492874146,0.1496619284152984,0.1403760015964508,293.7103576660156,297.1499938964844,293.1499938964844,0.0065364483743906,-491.0793762207031,298.81622314453125,0.3614042997360229,0.050000000745058,0.0535629279911518,293.234619140625,297.1499938964844,293.1499938964844,0.3505101501941681,-4833.29736328125,304.1580505371094,0.8187621235847473,0.4357088208198547,0.3086051940917969,293.3367919921875,297.1499938964844,293.1499938964844,0.5345423817634583,-9099.3984375,304.1699523925781,0.9127985239028932,0.6085832715034485,0.5804619193077087,293.2034912109375,297.1499938964844,293.1499938964844,0.0159723106771707,-3904.505859375,303.9176330566406,0.3614042997360229,0.050000000745058,0.2540794610977173,291.196533203125,291.1499938964844,260.5653076171875,259.0014038085937,279.205322265625,293.48455810546875,291.1963806152344,1.0,0.4251696169376373,0.7971481680870056,0.7971481680870056,1.0,1.0,-1.604779839515686,0.6963010430335999,0.9084787368774414,0.3232880532741546,0.0,0.0,0.7772459387779236,172.7385711669922,124.0,-21.19032859802246,-19353.208984375,706.3517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0945129394531,309.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.228515625,19080.0,0.0,0.0,0.448772519826889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599035024642944,1.0599147081375122,-1.118044019676745e-05,0.0,0.0004554470651783,0.0,0.0,150.6702423095703,0.0,0.0,0.0,0.6045936942100525,4.0,0.0,1.0
