time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645540,293.15985107421875,297.1499938964844,293.1499938964844,0.0949757769703865,-2197.181640625,304.1497497558594,0.5766149759292603,0.1497344076633453,0.140359491109848,293.7193603515625,297.1499938964844,293.1499938964844,0.0062932088039815,-476.3102111816406,298.5969543457031,0.3624384105205536,0.050000000745058,0.0534884110093116,293.2336120605469,297.1499938964844,293.1499938964844,0.3485772907733917,-4812.16455078125,304.1585693359375,0.8191599249839783,0.433769553899765,0.3071995079517364,293.33349609375,297.1499938964844,293.1499938964844,0.5301173329353333,-9040.1494140625,304.170654296875,0.9125857949256896,0.6045204401016235,0.5765686631202698,293.2049255371094,297.1499938964844,293.1499938964844,0.0158616248518228,-3892.76708984375,303.8952331542969,0.3624384105205536,0.050000000745058,0.2537259757518768,291.1947326660156,291.1499938964844,260.5802917480469,259.01416015625,279.2071228027344,293.4922790527344,291.1944885253906,1.0,0.4228866398334503,0.802001416683197,0.802001416683197,1.0,1.0,-1.5978844165802002,0.6937240958213806,0.9041603803634644,0.3222441077232361,0.0,0.0,0.771385133266449,170.71743774414062,112.0,-8.32927417755127,-19274.333984375,695.8121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1726989746094,309.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19233.345703125,18000.0,0.0,0.0,0.444038987159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458956956863403,1.045906662940979,-1.099229666579049e-05,0.0,0.0004506431287154,0.0,0.0,145.7744903564453,0.0,0.0,0.0,0.5831249952316284,4.0,0.0,1.0
645600,293.15985107421875,297.1499938964844,293.1499938964844,0.0949757769703865,-2197.181640625,304.1497497558594,0.5766149759292603,0.1497344076633453,0.140359491109848,293.7193603515625,297.1499938964844,293.1499938964844,0.0062932088039815,-476.3102111816406,298.5969543457031,0.3624384105205536,0.050000000745058,0.0534884110093116,293.2336120605469,297.1499938964844,293.1499938964844,0.3485772907733917,-4812.16455078125,304.1585693359375,0.8191599249839783,0.433769553899765,0.3071995079517364,293.33349609375,297.1499938964844,293.1499938964844,0.5301173329353333,-9040.1494140625,304.170654296875,0.9125857949256896,0.6045204401016235,0.5765686631202698,293.2049255371094,297.1499938964844,293.1499938964844,0.0158616248518228,-3892.76708984375,303.8952331542969,0.3624384105205536,0.050000000745058,0.2537259757518768,291.1947326660156,291.1499938964844,260.5802917480469,259.01416015625,279.2071228027344,293.4922790527344,291.1944885253906,1.0,0.4228866398334503,0.802001416683197,0.802001416683197,1.0,1.0,-1.5978844165802002,0.6937240958213806,0.9041603803634644,0.3222441077232361,0.0,0.0,0.771385133266449,170.71743774414062,112.0,-8.32927417755127,-19274.333984375,695.8121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1726989746094,309.7686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19233.345703125,18000.0,0.0,0.0,0.444038987159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0458956956863403,1.045906662940979,-1.099229666579049e-05,0.0,0.0004506431287154,0.0,0.0,145.7744903564453,0.0,0.0,0.0,0.5831249952316284,4.0,0.0,1.0
645660,293.15802001953125,297.1499938964844,293.1499938964844,0.0952732190489769,-2203.285400390625,304.1493530273437,0.5784909129142761,0.1498590260744094,0.1403671205043792,293.728271484375,297.1499938964844,293.1499938964844,0.0060607474297285,-462.3712463378906,298.3598022460937,0.3638078272342682,0.050000000745058,0.0533916130661964,293.23248291015625,297.1499938964844,293.1499938964844,0.3476681411266327,-4803.05322265625,304.15728759765625,0.8200610876083374,0.4318781793117523,0.3058063387870788,293.330078125,297.1499938964844,293.1499938964844,0.5272518992424011,-9003.4267578125,304.16864013671875,0.9130623936653136,0.6005657315254211,0.5727407932281494,293.20623779296875,297.1499938964844,293.1499938964844,0.0157943833619356,-3889.47412109375,303.87188720703125,0.3638078272342682,0.050000000745058,0.2532668113708496,291.1591186523437,291.1499938964844,260.5942687988281,259.026123046875,279.2250671386719,293.5002746582031,291.15887451171875,1.0,0.4201462268829345,0.8011505007743835,0.8011505007743835,1.0,1.0,-1.5909578800201416,0.690361738204956,0.9005962014198303,0.3204278349876404,0.0,0.0,0.7727255821228027,168.1322021484375,100.0,-28.615646362304688,-19091.41796875,683.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24078369140625,309.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18149.68359375,18000.0,0.0,0.0,0.4391214847564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151517391204834,1.0151621103286743,-1.0362445209466388e-05,0.0,0.0004456524911802,0.0,0.0,133.35690307617188,0.0,0.0,0.0,0.5808561444282532,4.0,0.0,1.0
645720,293.15802001953125,297.1499938964844,293.1499938964844,0.0952732190489769,-2203.285400390625,304.1493530273437,0.5784909129142761,0.1498590260744094,0.1403671205043792,293.728271484375,297.1499938964844,293.1499938964844,0.0060607474297285,-462.3712463378906,298.3598022460937,0.3638078272342682,0.050000000745058,0.0533916130661964,293.23248291015625,297.1499938964844,293.1499938964844,0.3476681411266327,-4803.05322265625,304.15728759765625,0.8200610876083374,0.4318781793117523,0.3058063387870788,293.330078125,297.1499938964844,293.1499938964844,0.5272518992424011,-9003.4267578125,304.16864013671875,0.9130623936653136,0.6005657315254211,0.5727407932281494,293.20623779296875,297.1499938964844,293.1499938964844,0.0157943833619356,-3889.47412109375,303.87188720703125,0.3638078272342682,0.050000000745058,0.2532668113708496,291.1591186523437,291.1499938964844,260.5942687988281,259.026123046875,279.2250671386719,293.5002746582031,291.15887451171875,1.0,0.4201462268829345,0.8011505007743835,0.8011505007743835,1.0,1.0,-1.5909578800201416,0.690361738204956,0.9005962014198303,0.3204278349876404,0.0,0.0,0.7727255821228027,168.1322021484375,100.0,-28.615646362304688,-19091.41796875,683.7974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24078369140625,309.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18149.68359375,18000.0,0.0,0.0,0.4391214847564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151517391204834,1.0151621103286743,-1.0362445209466388e-05,0.0,0.0004456524911802,0.0,0.0,133.35690307617188,0.0,0.0,0.0,0.5808561444282532,4.0,0.0,1.0
645780,293.1561584472656,297.1499938964844,293.1499938964844,0.0952557548880577,-2202.83837890625,304.14959716796875,0.5808449387550354,0.150034099817276,0.140401542186737,293.73712158203125,297.1499938964844,293.1499938964844,0.0058190887793898,-446.7175598144531,298.1375732421875,0.3655103147029876,0.050000000745058,0.0532741583883762,293.2314147949219,297.1499938964844,293.1499938964844,0.3455388844013214,-4779.474609375,304.1584167480469,0.821448564529419,0.4300089180469513,0.3044209480285644,293.32672119140625,297.1499938964844,293.1499938964844,0.522645115852356,-8941.0546875,304.17010498046875,0.914216935634613,0.5966808199882507,0.5689741969108582,293.2074279785156,297.1499938964844,293.1499938964844,0.0156488735228776,-3872.19482421875,303.8493347167969,0.3655103147029876,0.050000000745058,0.252709686756134,291.1648254394531,291.1499938964844,260.6074523925781,259.03741455078125,279.242919921875,293.5085144042969,291.16534423828125,1.0,0.4169720113277435,0.8002995848655701,0.8002995848655701,1.0,1.0,-1.5840041637420654,0.686987578868866,0.8970165848731995,0.3186099529266357,0.0,0.0,0.7704561948776245,165.0242462158203,88.0,-1.6345597505569458,-19015.798828125,670.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2589416503906,309.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.09375,18000.0,0.0,0.0,0.4345244169235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010082483291626,1.0100927352905271,-1.0281650247634389e-05,0.0,0.0004409870307426,0.0,0.0,131.57447814941406,0.0,0.0,0.0,0.5782753825187683,4.0,0.0,1.0
645840,293.1561584472656,297.1499938964844,293.1499938964844,0.0952557548880577,-2202.83837890625,304.14959716796875,0.5808449387550354,0.150034099817276,0.140401542186737,293.73712158203125,297.1499938964844,293.1499938964844,0.0058190887793898,-446.7175598144531,298.1375732421875,0.3655103147029876,0.050000000745058,0.0532741583883762,293.2314147949219,297.1499938964844,293.1499938964844,0.3455388844013214,-4779.474609375,304.1584167480469,0.821448564529419,0.4300089180469513,0.3044209480285644,293.32672119140625,297.1499938964844,293.1499938964844,0.522645115852356,-8941.0546875,304.17010498046875,0.914216935634613,0.5966808199882507,0.5689741969108582,293.2074279785156,297.1499938964844,293.1499938964844,0.0156488735228776,-3872.19482421875,303.8493347167969,0.3655103147029876,0.050000000745058,0.252709686756134,291.1648254394531,291.1499938964844,260.6074523925781,259.03741455078125,279.242919921875,293.5085144042969,291.16534423828125,1.0,0.4169720113277435,0.8002995848655701,0.8002995848655701,1.0,1.0,-1.5840041637420654,0.686987578868866,0.8970165848731995,0.3186099529266357,0.0,0.0,0.7704561948776245,165.0242462158203,88.0,-1.6345597505569458,-19015.798828125,670.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2589416503906,309.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.09375,18000.0,0.0,0.0,0.4345244169235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010082483291626,1.0100927352905271,-1.0281650247634389e-05,0.0,0.0004409870307426,0.0,0.0,131.57447814941406,0.0,0.0,0.0,0.5782753825187683,4.0,0.0,1.0
645900,293.1552124023437,297.1499938964844,293.1499938964844,0.095255360007286,-2202.778076171875,304.149658203125,0.5821965336799622,0.1501402556896209,0.1404285281896591,293.7415466308594,297.1499938964844,293.1499938964844,0.0056981672532856,-438.73486328125,298.02545166015625,0.3664862513542175,0.050000000745058,0.053208228200674,293.2308654785156,297.1499938964844,293.1499938964844,0.3444679081439972,-4767.654296875,304.1588134765625,0.8223173022270203,0.4290816187858581,0.3037267029285431,293.3251037597656,297.1499938964844,293.1499938964844,0.5203464031219482,-8910.0244140625,304.1706237792969,0.9150424003601074,0.5947637557983398,0.5671043395996094,293.2079772949219,297.1499938964844,293.1499938964844,0.0155728608369827,-3863.052734375,303.8380126953125,0.3664862513542175,0.050000000745058,0.2523969113826751,291.1678161621094,291.1499938964844,260.6138000488281,259.0428771972656,279.2518310546875,293.51275634765625,291.1681823730469,1.0,0.415228396654129,0.7998741269111633,0.7998741269111633,1.0,1.0,-1.5805035829544067,0.6852898597717285,0.8952137231826782,0.3176959156990051,0.0,0.0,0.7689616084098816,163.28758239746094,88.0,2.632902145385742,-18966.333984375,663.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2521667480469,309.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.109375,18000.0,0.0,0.0,0.4323798418045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069973468780518,1.0070075988769531,-1.024386438075453e-05,0.0,0.0004388105880934,0.0,0.0,130.6000518798828,0.0,0.0,0.0,0.5768630504608154,4.0,0.0,1.0
645960,293.1542663574219,297.1499938964844,293.1499938964844,0.0952683314681053,-2202.985595703125,304.14971923828125,0.583662748336792,0.1502586305141449,0.1404622942209243,293.7459716796875,297.1499938964844,293.1499938964844,0.0055781989358365,-430.7317199707031,297.91217041015625,0.3675454258918762,0.050000000745058,0.0531377829611301,293.2303466796875,297.1499938964844,293.1499938964844,0.3434247374534607,-4756.1787109375,304.1591186523437,0.8233034610748291,0.4281622767448425,0.3030339479446411,293.3234558105469,297.1499938964844,293.1499938964844,0.5180994868278503,-8879.7763671875,304.17095947265625,0.916037380695343,0.5928682684898376,0.5652486681938171,293.2085266113281,297.1499938964844,293.1499938964844,0.0154964355751872,-3853.87939453125,303.82666015625,0.3675454258918762,0.050000000745058,0.2520627677440643,291.1698303222656,291.1499938964844,260.6200561523437,259.0482788085937,279.2606811523437,293.5170593261719,291.1700439453125,1.0,0.4133858680725097,0.7994703650474548,0.7994703650474548,1.0,1.0,-1.5769988298416138,0.6835931539535522,0.8934056758880615,0.3167838752269745,0.0,0.0,0.7674319744110107,161.436767578125,76.0,3.652746200561523,-18912.140625,655.8613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2379455566406,309.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.974609375,18000.0,0.0,0.0,0.4303311705589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003773808479309,1.0037840604782104,-1.0204926184087526e-05,0.0,0.0004367314395494,0.0,0.0,129.5913543701172,0.0,0.0,0.0,0.5753982663154602,4.0,0.0,1.0
646020,293.15240478515625,297.1499938964844,293.1499938964844,0.0953370183706283,-2204.254638671875,304.1496887207031,0.5869391560554504,0.1505318284034729,0.14055036008358,293.7547607421875,297.1499938964844,293.1499938964844,0.0053408271633088,-414.6589660644531,297.68194580078125,0.3699196279048919,0.050000000745058,0.0529839247465133,293.2292175292969,297.1499938964844,293.1499938964844,0.3414388000965118,-4734.43310546875,304.1593933105469,0.8256370425224304,0.4263516664505005,0.3016573488712311,293.32012939453125,297.1499938964844,293.1499938964844,0.5137892365455627,-8821.9638671875,304.171142578125,0.918555498123169,0.5891475677490234,0.56158846616745,293.20953369140625,297.1499938964844,293.1499938964844,0.0153430644422769,-3835.552978515625,303.8037109375,0.3699196279048919,0.050000000745058,0.2513329088687897,291.170654296875,291.1499938964844,260.6322631835937,259.0588073730469,279.2784118652344,293.52587890625,291.1705322265625,1.0,0.4094122052192688,0.7986628413200378,0.7986628413200378,1.0,1.0,-1.5699965953826904,0.6802047491073608,0.8897919058799744,0.3149628341197967,0.0,0.0,0.7645853161811829,157.40744018554688,64.0,1.057418942451477,-18795.46875,640.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932678222656,309.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.65234375,18000.0,0.0,0.0,0.4265105724334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973753690719604,0.9973855018615724,-1.0126874258276077e-05,0.0,0.0004328540235292,0.0,0.0,127.595703125,0.0,0.0,0.0,0.5724985003471375,4.0,0.0,1.0
646080,293.15240478515625,297.1499938964844,293.1499938964844,0.0953370183706283,-2204.254638671875,304.1496887207031,0.5869391560554504,0.1505318284034729,0.14055036008358,293.7547607421875,297.1499938964844,293.1499938964844,0.0053408271633088,-414.6589660644531,297.68194580078125,0.3699196279048919,0.050000000745058,0.0529839247465133,293.2292175292969,297.1499938964844,293.1499938964844,0.3414388000965118,-4734.43310546875,304.1593933105469,0.8256370425224304,0.4263516664505005,0.3016573488712311,293.32012939453125,297.1499938964844,293.1499938964844,0.5137892365455627,-8821.9638671875,304.171142578125,0.918555498123169,0.5891475677490234,0.56158846616745,293.20953369140625,297.1499938964844,293.1499938964844,0.0153430644422769,-3835.552978515625,303.8037109375,0.3699196279048919,0.050000000745058,0.2513329088687897,291.170654296875,291.1499938964844,260.6322631835937,259.0588073730469,279.2784118652344,293.52587890625,291.1705322265625,1.0,0.4094122052192688,0.7986628413200378,0.7986628413200378,1.0,1.0,-1.5699965953826904,0.6802047491073608,0.8897919058799744,0.3149628341197967,0.0,0.0,0.7645853161811829,157.40744018554688,64.0,1.057418942451477,-18795.46875,640.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1932678222656,309.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.65234375,18000.0,0.0,0.0,0.4265105724334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973753690719604,0.9973855018615724,-1.0126874258276077e-05,0.0,0.0004328540235292,0.0,0.0,127.595703125,0.0,0.0,0.0,0.5724985003471375,4.0,0.0,1.0
646140,293.1505126953125,297.1499938964844,293.1499938964844,0.0954522937536239,-2206.44189453125,304.14959716796875,0.5906689763069153,0.1508513987064361,0.1406654119491577,293.76348876953125,297.1499938964844,293.1499938964844,0.0051064789295196,-398.4680480957031,297.447265625,0.3726433217525482,0.050000000745058,0.0528139472007751,293.2280578613281,297.1499938964844,293.1499938964844,0.3395576775074005,-4713.91552734375,304.1593933105469,0.8284638524055481,0.4245802760124206,0.3002957999706268,293.3167724609375,297.1499938964844,293.1499938964844,0.5096836090087891,-8767.0390625,304.1709289550781,0.9218003749847412,0.5855216979980469,0.5580006241798401,293.2104187011719,297.1499938964844,293.1499938964844,0.0151876779273152,-3816.95556640625,303.7806091308594,0.3726433217525482,0.050000000745058,0.2505266368389129,291.1683959960937,291.1499938964844,260.6443176269531,259.0692749023437,279.2962646484375,293.5350036621094,291.1681213378906,1.0,0.4050696194171905,0.7978553175926208,0.7978553175926208,1.0,1.0,-1.5630207061767578,0.676830530166626,0.8861902356147766,0.3131484687328338,0.0,0.0,0.7622649073600769,152.97116088867188,52.0,-2.3179931640625,-18675.779296875,623.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13433837890625,309.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.255859375,18000.0,0.0,0.0,0.4230422377586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991756796836853,0.99176687002182,-1.0056882274511736e-05,0.0,0.0004293340898584,0.0,0.0,125.84504699707033,0.0,0.0,0.0,0.5699489712715149,4.0,0.0,1.0
646200,293.1505126953125,297.1499938964844,293.1499938964844,0.0954522937536239,-2206.44189453125,304.14959716796875,0.5906689763069153,0.1508513987064361,0.1406654119491577,293.76348876953125,297.1499938964844,293.1499938964844,0.0051064789295196,-398.4680480957031,297.447265625,0.3726433217525482,0.050000000745058,0.0528139472007751,293.2280578613281,297.1499938964844,293.1499938964844,0.3395576775074005,-4713.91552734375,304.1593933105469,0.8284638524055481,0.4245802760124206,0.3002957999706268,293.3167724609375,297.1499938964844,293.1499938964844,0.5096836090087891,-8767.0390625,304.1709289550781,0.9218003749847412,0.5855216979980469,0.5580006241798401,293.2104187011719,297.1499938964844,293.1499938964844,0.0151876779273152,-3816.95556640625,303.7806091308594,0.3726433217525482,0.050000000745058,0.2505266368389129,291.1683959960937,291.1499938964844,260.6443176269531,259.0692749023437,279.2962646484375,293.5350036621094,291.1681213378906,1.0,0.4050696194171905,0.7978553175926208,0.7978553175926208,1.0,1.0,-1.5630207061767578,0.676830530166626,0.8861902356147766,0.3131484687328338,0.0,0.0,0.7622649073600769,152.97116088867188,52.0,-2.3179931640625,-18675.779296875,623.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13433837890625,309.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.255859375,18000.0,0.0,0.0,0.4230422377586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991756796836853,0.99176687002182,-1.0056882274511736e-05,0.0,0.0004293340898584,0.0,0.0,125.84504699707033,0.0,0.0,0.0,0.5699489712715149,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0955365821719169,-2208.04541015625,304.1495361328125,0.593120813369751,0.1510639786720276,0.1407467573881149,293.7686767578125,297.1499938964844,293.1499938964844,0.0049667591229081,-388.654296875,297.30474853515625,0.3744500577449798,0.050000000745058,0.0527048222720623,293.22735595703125,297.1499938964844,293.1499938964844,0.338456779718399,-4701.916015625,304.1593322753906,0.8304042816162109,0.4235360026359558,0.2994865477085113,293.3147277832031,297.1499938964844,293.1499938964844,0.5072857141494751,-8734.9619140625,304.17071533203125,0.9241053462028505,0.583390474319458,0.5558825731277466,293.2109069824219,297.1499938964844,293.1499938964844,0.0150925237685441,-3805.45947265625,303.7666931152344,0.3744500577449798,0.050000000745058,0.2500090003013611,291.1664123535156,291.1499938964844,260.65155029296875,259.0755310058594,279.3070068359375,293.5406188964844,291.1661376953125,1.0,0.4022945463657379,0.7973855137825012,0.7973855137825012,1.0,1.0,-1.5588515996932983,0.6748165488243103,0.884035050868988,0.3120653629302978,0.0,0.0,0.761134147644043,150.1292266845703,52.0,-3.548191785812378,-18604.81640625,613.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,309.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.033203125,18000.0,0.0,0.0,0.4211234152317047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889184236526488,0.9889284372329712,-1.0021110028901605e-05,0.0,0.0004273867234587,0.0,0.0,124.96224975585938,0.0,0.0,0.0,0.5686587691307068,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.0955968797206878,-2209.1904296875,304.1495056152344,0.5948424935340881,0.1512136608362198,0.1408057659864425,293.77215576171875,297.1499938964844,293.1499938964844,0.0048743369989097,-382.09521484375,297.2091369628906,0.3757277131080627,0.050000000745058,0.0526293143630027,293.22686767578125,297.1499938964844,293.1499938964844,0.3377276659011841,-4693.96533203125,304.1593017578125,0.8318023681640625,0.4228473603725433,0.2989502549171448,293.3133544921875,297.1499938964844,293.1499938964844,0.5057043433189392,-8713.7919921875,304.17059326171875,0.9257925748825072,0.5819875597953796,0.5544846653938293,293.2112121582031,297.1499938964844,293.1499938964844,0.0150281060487031,-3797.60546875,303.7574157714844,0.3757277131080627,0.050000000745058,0.2496508210897445,291.16510009765625,291.1499938964844,260.65643310546875,259.07977294921875,279.314208984375,293.5444030761719,291.1648254394531,1.0,0.4003767371177673,0.7970722913742065,0.7970722913742065,1.0,1.0,-1.5560797452926636,0.6734780073165894,0.8826017379760742,0.3113448619842529,0.0,0.0,0.7604701519012451,148.1650390625,40.0,-3.964582681655884,-18558.18359375,606.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0672607421875,309.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.333984375,18000.0,0.0,0.0,0.4199087619781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987241268157959,0.9872512817382812,-9.9999215308344e-06,0.0,0.0004261540016159,0.0,0.0,124.44184112548828,0.0,0.0,0.0,0.5678958296775818,4.0,0.0,1.0
646380,293.1468505859375,297.1499938964844,293.1499938964844,0.095757246017456,-2212.2236328125,304.1493835449219,0.5994503498077393,0.1516143828630447,0.1409690380096435,293.78076171875,297.1499938964844,293.1499938964844,0.0046442542225122,-365.5349731445313,296.9682312011719,0.379187673330307,0.050000000745058,0.0524313822388649,293.2256164550781,297.1499938964844,293.1499938964844,0.3359083831310272,-4674.10009765625,304.15924072265625,0.8356838822364807,0.4211518466472626,0.2976210117340088,293.3099365234375,297.1499938964844,293.1499938964844,0.5017910599708557,-8661.3251953125,304.1702575683594,0.930549383163452,0.5785420536994934,0.551038920879364,293.2119445800781,297.1499938964844,293.1499938964844,0.0148631399497389,-3777.190185546875,303.7341613769531,0.379187673330307,0.050000000745058,0.2487119138240814,291.1622314453125,291.1499938964844,260.6687927246094,259.0904846191406,279.3323974609375,293.5541076660156,291.1620178222656,1.0,0.3953491747379303,0.796289324760437,0.796289324760437,1.0,1.0,-1.5491782426834106,0.6701467037200928,0.8790315985679626,0.3095490038394928,0.0,0.0,0.7590412497520447,143.02345275878906,28.0,-3.769721269607544,-18444.201171875,588.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99639892578125,309.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.51953125,18000.0,0.0,0.0,0.4170902371406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836836457252502,0.9836935997009276,-9.95512255030917e-06,0.0,0.0004232935607433,0.0,0.0,123.34337615966795,0.0,0.0,0.0,0.5662766098976135,4.0,0.0,1.0
646440,293.1468505859375,297.1499938964844,293.1499938964844,0.095757246017456,-2212.2236328125,304.1493835449219,0.5994503498077393,0.1516143828630447,0.1409690380096435,293.78076171875,297.1499938964844,293.1499938964844,0.0046442542225122,-365.5349731445313,296.9682312011719,0.379187673330307,0.050000000745058,0.0524313822388649,293.2256164550781,297.1499938964844,293.1499938964844,0.3359083831310272,-4674.10009765625,304.15924072265625,0.8356838822364807,0.4211518466472626,0.2976210117340088,293.3099365234375,297.1499938964844,293.1499938964844,0.5017910599708557,-8661.3251953125,304.1702575683594,0.930549383163452,0.5785420536994934,0.551038920879364,293.2119445800781,297.1499938964844,293.1499938964844,0.0148631399497389,-3777.190185546875,303.7341613769531,0.379187673330307,0.050000000745058,0.2487119138240814,291.1622314453125,291.1499938964844,260.6687927246094,259.0904846191406,279.3323974609375,293.5541076660156,291.1620178222656,1.0,0.3953491747379303,0.796289324760437,0.796289324760437,1.0,1.0,-1.5491782426834106,0.6701467037200928,0.8790315985679626,0.3095490038394928,0.0,0.0,0.7590412497520447,143.02345275878906,28.0,-3.769721269607544,-18444.201171875,588.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99639892578125,309.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.51953125,18000.0,0.0,0.0,0.4170902371406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836836457252502,0.9836935997009276,-9.95512255030917e-06,0.0,0.0004232935607433,0.0,0.0,123.34337615966795,0.0,0.0,0.0,0.5662766098976135,4.0,0.0,1.0
646500,293.1459655761719,297.1499938964844,293.1499938964844,0.0958405062556266,-2213.7900390625,304.1493530273437,0.6019138097763062,0.151827722787857,0.1410583555698394,293.7850341796875,297.1499938964844,293.1499938964844,0.0045299688354134,-357.1889038085937,296.846923828125,0.3810638189315796,0.050000000745058,0.0523278415203094,293.2249755859375,297.1499938964844,293.1499938964844,0.3349955677986145,-4664.11376953125,304.1592102050781,0.8378416895866394,0.4203178286552429,0.2969625890254974,293.3082275390625,297.1499938964844,293.1499938964844,0.4998480081558227,-8635.2216796875,304.17010498046875,0.9332173466682434,0.5768516659736633,0.5493419766426086,293.2122802734375,297.1499938964844,293.1499938964844,0.0147785600274801,-3766.542236328125,303.7225341796875,0.3810638189315796,0.050000000745058,0.248220756649971,291.1612243652344,291.1499938964844,260.6751403808594,259.09600830078125,279.34161376953125,293.55908203125,291.1610412597656,1.0,0.3927144706249237,0.7958978414535522,0.7958978414535522,1.0,1.0,-1.5457438230514526,0.6684897541999817,0.877254068851471,0.3086539804935455,0.0,0.0,0.7583976984024048,140.33731079101562,28.0,-3.191483974456787,-18388.546875,578.7765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96075439453125,309.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.19921875,18000.0,0.0,0.0,0.415790319442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821475148200988,0.9821574091911316,-9.936033166013658e-06,0.0,0.0004219743132125,0.0,0.0,122.8730697631836,0.0,0.0,0.0,0.5655778646469116,4.0,0.0,1.0
646560,293.1451110839844,297.1499938964844,293.1499938964844,0.0959249287843704,-2215.372314453125,304.1493225097656,0.6044817566871643,0.1520488411188125,0.1411523222923278,293.789306640625,297.1499938964844,293.1499938964844,0.0044161421246826,-348.7999572753906,296.7250671386719,0.3830404877662658,0.050000000745058,0.0522214695811271,293.224365234375,297.1499938964844,293.1499938964844,0.3340790271759033,-4654.07421875,304.1592102050781,0.84015291929245,0.4194929599761963,0.2963083684444427,293.3065185546875,297.1499938964844,293.1499938964844,0.4979113042354584,-8609.1689453125,304.1699523925781,0.9360780119895936,0.5751826167106628,0.547662079334259,293.21258544921875,297.1499938964844,293.1499938964844,0.0146926557645201,-3755.6015625,303.7109069824219,0.3830404877662658,0.050000000745058,0.2477161735296249,291.1605224609375,291.1499938964844,260.681640625,259.1016540527344,279.3509216308594,293.56414794921875,291.1604309082031,1.0,0.3900016248226166,0.7955169081687927,0.7955169081687927,1.0,1.0,-1.5423210859298706,0.6668403148651123,0.8754807114601135,0.3077621757984161,0.0,0.0,0.7577651739120483,137.57986450195312,25.0,-2.4298319816589355,-18333.697265625,569.3300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92547607421875,309.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.083984375,18000.0,0.0,0.0,0.4145571291446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806968569755554,0.9807068109512328,-9.91826436802512e-06,0.0,0.0004207227902952,0.0,0.0,122.43218994140624,0.0,0.0,0.0,0.5649188160896301,4.0,0.0,1.0
646620,293.1434631347656,297.1499938964844,293.1499938964844,0.0961081013083458,-2218.790771484375,304.14923095703125,0.6095573902130127,0.1525080949068069,0.141365960240364,293.7978515625,297.1499938964844,293.1499938964844,0.0041911755688488,-332.0116271972656,296.4797058105469,0.386979728937149,0.050000000745058,0.0520173124969005,293.2230834960937,297.1499938964844,293.1499938964844,0.3322539329528808,-4634.05712890625,304.1591796875,0.844795823097229,0.4178676903247833,0.2950241267681122,293.3031311035156,297.1499938964844,293.1499938964844,0.494078129529953,-8557.5283203125,304.1697082519531,0.9417381882667542,0.571905255317688,0.5443689227104187,293.2131652832031,297.1499938964844,293.1499938964844,0.0145254554226994,-3734.096435546875,303.6875915527344,0.386979728937149,0.050000000745058,0.2467477321624755,291.1600646972656,291.1499938964844,260.6951599121094,259.1133728027344,279.3697204589844,293.574462890625,291.1600341796875,1.0,0.3847694098949432,0.7947551608085632,0.7947551608085632,1.0,1.0,-1.5356743335723877,0.6636366844177246,0.8720376491546631,0.3060255050659179,0.0,0.0,0.7564651370048523,132.2864227294922,25.0,-0.9082657694816588,-18227.173828125,551.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857666015625,309.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.005859375,18000.0,0.0,0.0,0.4122711718082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977852463722229,0.9778623580932616,-9.8841910585179e-06,0.0,0.000418402836658,0.0,0.0,121.5771713256836,0.0,0.0,0.0,0.5636302828788757,4.0,0.0,1.0
646680,293.1434631347656,297.1499938964844,293.1499938964844,0.0961081013083458,-2218.790771484375,304.14923095703125,0.6095573902130127,0.1525080949068069,0.141365960240364,293.7978515625,297.1499938964844,293.1499938964844,0.0041911755688488,-332.0116271972656,296.4797058105469,0.386979728937149,0.050000000745058,0.0520173124969005,293.2230834960937,297.1499938964844,293.1499938964844,0.3322539329528808,-4634.05712890625,304.1591796875,0.844795823097229,0.4178676903247833,0.2950241267681122,293.3031311035156,297.1499938964844,293.1499938964844,0.494078129529953,-8557.5283203125,304.1697082519531,0.9417381882667542,0.571905255317688,0.5443689227104187,293.2131652832031,297.1499938964844,293.1499938964844,0.0145254554226994,-3734.096435546875,303.6875915527344,0.386979728937149,0.050000000745058,0.2467477321624755,291.1600646972656,291.1499938964844,260.6951599121094,259.1133728027344,279.3697204589844,293.574462890625,291.1600341796875,1.0,0.3847694098949432,0.7947551608085632,0.7947551608085632,1.0,1.0,-1.5356743335723877,0.6636366844177246,0.8720376491546631,0.3060255050659179,0.0,0.0,0.7564651370048523,132.2864227294922,25.0,-0.9082657694816588,-18227.173828125,551.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857666015625,309.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.005859375,18000.0,0.0,0.0,0.4122711718082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977852463722229,0.9778623580932616,-9.8841910585179e-06,0.0,0.000418402836658,0.0,0.0,121.5771713256836,0.0,0.0,0.0,0.5636302828788757,4.0,0.0,1.0
646740,293.1419372558594,297.1499938964844,293.1499938964844,0.0963057279586792,-2222.462646484375,304.149169921875,0.6144405007362366,0.1529802829027176,0.1416058242321014,293.80633544921875,297.1499938964844,293.1499938964844,0.0039694462902843,-315.2164306640625,296.23199462890625,0.3908089697360992,0.050000000745058,0.0518259666860103,293.2218322753906,297.1499938964844,293.1499938964844,0.3304439485073089,-4614.17529296875,304.1591491699219,0.8494083881378174,0.4162710905075073,0.2937699258327484,293.2997741699219,297.1499938964844,293.1499938964844,0.4903059303760528,-8506.6171875,304.16943359375,0.9472104907035828,0.5687047243118286,0.5411614179611206,293.2137451171875,297.1499938964844,293.1499938964844,0.0143650900572538,-3713.239990234375,303.66412353515625,0.3908089697360992,0.050000000745058,0.2458400726318359,291.1605224609375,291.1499938964844,260.7095947265625,259.1258544921875,279.388916015625,293.58514404296875,291.1605834960937,1.0,0.3797798752784729,0.793993353843689,0.793993353843689,1.0,1.0,-1.5292863845825195,0.6605562567710876,0.8687300682067871,0.3043503761291504,0.0,0.0,0.7550399899482727,127.3227767944336,25.0,0.4456464350223541,-18124.55078125,534.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795166015625,309.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.87109375,18000.0,0.0,0.0,0.4101928472518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748674035072328,0.9748772978782654,-9.849217349255923e-06,0.0,0.0004162935947533,0.0,0.0,120.6905517578125,0.0,0.0,0.0,0.5622819662094116,4.0,0.0,1.0
646800,293.1419372558594,297.1499938964844,293.1499938964844,0.0963057279586792,-2222.462646484375,304.149169921875,0.6144405007362366,0.1529802829027176,0.1416058242321014,293.80633544921875,297.1499938964844,293.1499938964844,0.0039694462902843,-315.2164306640625,296.23199462890625,0.3908089697360992,0.050000000745058,0.0518259666860103,293.2218322753906,297.1499938964844,293.1499938964844,0.3304439485073089,-4614.17529296875,304.1591491699219,0.8494083881378174,0.4162710905075073,0.2937699258327484,293.2997741699219,297.1499938964844,293.1499938964844,0.4903059303760528,-8506.6171875,304.16943359375,0.9472104907035828,0.5687047243118286,0.5411614179611206,293.2137451171875,297.1499938964844,293.1499938964844,0.0143650900572538,-3713.239990234375,303.66412353515625,0.3908089697360992,0.050000000745058,0.2458400726318359,291.1605224609375,291.1499938964844,260.7095947265625,259.1258544921875,279.388916015625,293.58514404296875,291.1605834960937,1.0,0.3797798752784729,0.793993353843689,0.793993353843689,1.0,1.0,-1.5292863845825195,0.6605562567710876,0.8687300682067871,0.3043503761291504,0.0,0.0,0.7550399899482727,127.3227767944336,25.0,0.4456464350223541,-18124.55078125,534.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795166015625,309.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.87109375,18000.0,0.0,0.0,0.4101928472518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748674035072328,0.9748772978782654,-9.849217349255923e-06,0.0,0.0004162935947533,0.0,0.0,120.6905517578125,0.0,0.0,0.0,0.5622819662094116,4.0,0.0,1.0
646860,293.1405944824219,297.1499938964844,293.1499938964844,0.096511572599411,-2226.27294921875,304.14910888671875,0.6190351247787476,0.1534576565027237,0.1418633162975311,293.8148193359375,297.1499938964844,293.1499938964844,0.0037504499778151,-298.4123229980469,295.9819641113281,0.3943071663379669,0.050000000745058,0.0516466796398162,293.2205810546875,297.1499938964844,293.1499938964844,0.3286495804786682,-4594.43505859375,304.1590881347656,0.8539833426475525,0.4147011339664459,0.2925432920455932,293.2964782714844,297.1499938964844,293.1499938964844,0.4865959882736206,-8456.4560546875,304.16912841796875,0.9524654150009156,0.565578043460846,0.53803551197052,293.2143249511719,297.1499938964844,293.1499938964844,0.0142110297456383,-3692.99365234375,303.6404724121094,0.3943071663379669,0.050000000745058,0.2449896186590194,291.16180419921875,291.1499938964844,260.7251281738281,259.1392517089844,279.4085998535156,293.59619140625,291.16192626953125,1.0,0.3750168979167938,0.7932494282722473,0.7932494282722473,1.0,1.0,-1.5231337547302246,0.6575905680656433,0.8655432462692261,0.3027323782444,0.0,0.0,0.7533877491950989,122.66925811767578,25.0,1.6276967525482178,-18025.2265625,518.5029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397155761719,309.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.310546875,18000.0,0.0,0.0,0.4082801640033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715023636817932,0.9715121984481812,-9.810448318603449e-06,0.0,0.0004143524565733,0.0,0.0,119.70140075683594,0.0,0.0,0.0,0.5607655644416809,4.0,0.0,1.0
646920,293.1405944824219,297.1499938964844,293.1499938964844,0.096511572599411,-2226.27294921875,304.14910888671875,0.6190351247787476,0.1534576565027237,0.1418633162975311,293.8148193359375,297.1499938964844,293.1499938964844,0.0037504499778151,-298.4123229980469,295.9819641113281,0.3943071663379669,0.050000000745058,0.0516466796398162,293.2205810546875,297.1499938964844,293.1499938964844,0.3286495804786682,-4594.43505859375,304.1590881347656,0.8539833426475525,0.4147011339664459,0.2925432920455932,293.2964782714844,297.1499938964844,293.1499938964844,0.4865959882736206,-8456.4560546875,304.16912841796875,0.9524654150009156,0.565578043460846,0.53803551197052,293.2143249511719,297.1499938964844,293.1499938964844,0.0142110297456383,-3692.99365234375,303.6404724121094,0.3943071663379669,0.050000000745058,0.2449896186590194,291.16180419921875,291.1499938964844,260.7251281738281,259.1392517089844,279.4085998535156,293.59619140625,291.16192626953125,1.0,0.3750168979167938,0.7932494282722473,0.7932494282722473,1.0,1.0,-1.5231337547302246,0.6575905680656433,0.8655432462692261,0.3027323782444,0.0,0.0,0.7533877491950989,122.66925811767578,25.0,1.6276967525482178,-18025.2265625,518.5029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397155761719,309.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.310546875,18000.0,0.0,0.0,0.4082801640033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715023636817932,0.9715121984481812,-9.810448318603449e-06,0.0,0.0004143524565733,0.0,0.0,119.70140075683594,0.0,0.0,0.0,0.5607655644416809,4.0,0.0,1.0
646980,293.1394348144531,297.1499938964844,293.1499938964844,0.0967215150594711,-2230.14599609375,304.1490478515625,0.6234371662139893,0.1539349406957626,0.1421323418617248,293.8232421875,297.1499938964844,293.1499938964844,0.0035335833672434,-281.5881652832031,295.7296142578125,0.3975378572940826,0.050000000745058,0.0514784231781959,293.2193908691406,297.1499938964844,293.1499938964844,0.3268731236457824,-4574.86279296875,304.1590270996094,0.8585227727890015,0.4131574332714081,0.2913430035114288,293.2932434082031,297.1499938964844,293.1499938964844,0.4829511046409607,-8407.087890625,304.1688232421875,0.9574962258338928,0.5625235438346863,0.5349884033203125,293.2149353027344,297.1499938964844,293.1499938964844,0.0140626896172761,-3673.306640625,303.6165466308594,0.3975378572940826,0.050000000745058,0.2441914677619934,291.1637878417969,291.1499938964844,260.74200439453125,259.1537780761719,279.42889404296875,293.607666015625,291.1639709472656,1.0,0.3704670071601867,0.7925054430961609,0.7925054430961609,1.0,1.0,-1.5171974897384644,0.6547285318374634,0.862468957901001,0.3011635839939117,0.0,0.0,0.7514227032661438,118.29931640625,25.0,2.629049301147461,-17928.4921875,503.6421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96484375,18000.0,0.0,0.0,0.4064902365207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675465822219848,0.967556357383728,-9.765374670678284e-06,0.0,0.0004125359118916,0.0,0.0,118.549072265625,0.0,0.0,0.0,0.5589866042137146,4.0,0.0,1.0
647040,293.1394348144531,297.1499938964844,293.1499938964844,0.0967215150594711,-2230.14599609375,304.1490478515625,0.6234371662139893,0.1539349406957626,0.1421323418617248,293.8232421875,297.1499938964844,293.1499938964844,0.0035335833672434,-281.5881652832031,295.7296142578125,0.3975378572940826,0.050000000745058,0.0514784231781959,293.2193908691406,297.1499938964844,293.1499938964844,0.3268731236457824,-4574.86279296875,304.1590270996094,0.8585227727890015,0.4131574332714081,0.2913430035114288,293.2932434082031,297.1499938964844,293.1499938964844,0.4829511046409607,-8407.087890625,304.1688232421875,0.9574962258338928,0.5625235438346863,0.5349884033203125,293.2149353027344,297.1499938964844,293.1499938964844,0.0140626896172761,-3673.306640625,303.6165466308594,0.3975378572940826,0.050000000745058,0.2441914677619934,291.1637878417969,291.1499938964844,260.74200439453125,259.1537780761719,279.42889404296875,293.607666015625,291.1639709472656,1.0,0.3704670071601867,0.7925054430961609,0.7925054430961609,1.0,1.0,-1.5171974897384644,0.6547285318374634,0.862468957901001,0.3011635839939117,0.0,0.0,0.7514227032661438,118.29931640625,25.0,2.629049301147461,-17928.4921875,503.6421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.96484375,18000.0,0.0,0.0,0.4064902365207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675465822219848,0.967556357383728,-9.765374670678284e-06,0.0,0.0004125359118916,0.0,0.0,118.549072265625,0.0,0.0,0.0,0.5589866042137146,4.0,0.0,1.0
647100,293.1388854980469,297.1499938964844,293.1499938964844,0.0968270897865295,-2232.08935546875,304.1490173339844,0.6255905628204346,0.1541721224784851,0.1422695815563202,293.82745361328125,297.1499938964844,293.1499938964844,0.0034258083906024,-273.1683959960937,295.6025695800781,0.3990803360939026,0.050000000745058,0.0513981543481349,293.2187805175781,297.1499938964844,293.1499938964844,0.3259929120540619,-4565.15478515625,304.1589660644531,0.86077880859375,0.4123954176902771,0.2907525300979614,293.2916564941406,297.1499938964844,293.1499938964844,0.4811546802520752,-8382.724609375,304.1686706542969,0.959926187992096,0.5610230565071106,0.5334938168525696,293.2152709960937,297.1499938964844,293.1499938964844,0.0139905456453561,-3663.666015625,303.6044921875,0.3990803360939026,0.050000000745058,0.2438107132911682,291.1650085449219,291.1499938964844,260.7510070800781,259.1614990234375,279.4393005371094,293.6135559082031,291.1651916503906,1.0,0.3682678937911987,0.7921334505081177,0.7921334505081177,1.0,1.0,-1.514305591583252,0.6533341407775879,0.8609714508056641,0.3003961741924286,0.0,0.0,0.7503025531768799,116.21363067626952,25.0,3.04529333114624,-17880.876953125,496.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,309.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.970703125,18000.0,0.0,0.0,0.4056277573108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652916193008424,0.9653013348579408,-9.739813322084956e-06,0.0,0.0004116605850867,0.0,0.0,117.8962860107422,0.0,0.0,0.0,0.5579738616943359,4.0,0.0,1.0
647160,293.1383972167969,297.1499938964844,293.1499938964844,0.0969327464699745,-2234.031982421875,304.1490173339844,0.6277220845222473,0.1544076949357986,0.1424079239368438,293.83160400390625,297.1499938964844,293.1499938964844,0.0033184280619025,-264.7456359863281,295.4749755859375,0.4005863070487976,0.050000000745058,0.0513203255832195,293.2182006835937,297.1499938964844,293.1499938964844,0.3251188993453979,-4555.509765625,304.158935546875,0.8630251884460449,0.4116399884223938,0.2901684045791626,293.2900695800781,297.1499938964844,293.1499938964844,0.47937673330307,-8358.59375,304.16851806640625,0.9622987508773804,0.5595402121543884,0.5320181846618652,293.215576171875,297.1499938964844,293.1499938964844,0.0139197101816535,-3654.16015625,303.5923767089844,0.4005863070487976,0.050000000745058,0.2434415370225906,291.16632080078125,291.1499938964844,260.7604064941406,259.1695861816406,279.44989013671875,293.6195373535156,291.16650390625,1.0,0.3661173582077026,0.7917689681053162,0.7917689681053162,1.0,1.0,-1.5114622116088867,0.651964008808136,0.8594982028007507,0.2996403574943542,0.0,0.0,0.7490835785865784,114.19075775146484,25.0,3.392890691757202,-17833.671875,489.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,309.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.318359375,18000.0,0.0,0.0,0.4047800302505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628296494483948,0.9628393650054932,-9.71197096077958e-06,0.0,0.0004108002467546,0.0,0.0,117.1865692138672,0.0,0.0,0.0,0.5568691492080688,4.0,0.0,1.0
647220,293.1375732421875,297.1499938964844,293.1499938964844,0.0971433967351913,-2237.8994140625,304.14898681640625,0.631941020488739,0.1548722833395004,0.1426858603954315,293.8399353027344,297.1499938964844,293.1499938964844,0.0031043859198689,-247.870346069336,295.2178649902344,0.403518408536911,0.050000000745058,0.0511716231703758,293.217041015625,297.1499938964844,293.1499938964844,0.3233921825885772,-4536.43798828125,304.1588439941406,0.8674877285957336,0.4101487994194031,0.2890189290046692,293.28692626953125,297.1499938964844,293.1499938964844,0.4758798778057098,-8311.0771484375,304.16815185546875,0.9668729305267334,0.556627094745636,0.5291231870651245,293.2162475585937,297.1499938964844,293.1499938964844,0.0137818362563848,-3635.551513671875,303.56793212890625,0.403518408536911,0.050000000745058,0.2427361458539962,291.1691589355469,291.1499938964844,260.7805480957031,259.1867980957031,279.47174072265625,293.6318664550781,291.1694030761719,1.0,0.361956238746643,0.7910400032997131,0.7910400032997131,1.0,1.0,-1.5059149265289309,0.6492910385131836,0.8566239476203918,0.298159122467041,0.0,0.0,0.7463393807411194,110.32364654541016,25.0,3.898348569869995,-17740.1484375,476.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258239746094,309.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6953125,18000.0,0.0,0.0,0.4031093120574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572439789772034,0.957253634929657,-9.64896480581956e-06,0.0,0.0004091047157999,0.0,0.0,115.58706665039062,0.0,0.0,0.0,0.5543659925460815,4.0,0.0,1.0
