time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647280,293.1375732421875,297.1499938964844,293.1499938964844,0.0971433967351913,-2237.8994140625,304.14898681640625,0.631941020488739,0.1548722833395004,0.1426858603954315,293.8399353027344,297.1499938964844,293.1499938964844,0.0031043859198689,-247.870346069336,295.2178649902344,0.403518408536911,0.050000000745058,0.0511716231703758,293.217041015625,297.1499938964844,293.1499938964844,0.3233921825885772,-4536.43798828125,304.1588439941406,0.8674877285957336,0.4101487994194031,0.2890189290046692,293.28692626953125,297.1499938964844,293.1499938964844,0.4758798778057098,-8311.0771484375,304.16815185546875,0.9668729305267334,0.556627094745636,0.5291231870651245,293.2162475585937,297.1499938964844,293.1499938964844,0.0137818362563848,-3635.551513671875,303.56793212890625,0.403518408536911,0.050000000745058,0.2427361458539962,291.1691589355469,291.1499938964844,260.7805480957031,259.1867980957031,279.47174072265625,293.6318664550781,291.1694030761719,1.0,0.361956238746643,0.7910400032997131,0.7910400032997131,1.0,1.0,-1.5059149265289309,0.6492910385131836,0.8566239476203918,0.298159122467041,0.0,0.0,0.7463393807411194,110.32364654541016,25.0,3.898348569869995,-17740.1484375,476.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258239746094,309.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.6953125,18000.0,0.0,0.0,0.4031093120574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572439789772034,0.957253634929657,-9.64896480581956e-06,0.0,0.0004091047157999,0.0,0.0,115.58706665039062,0.0,0.0,0.0,0.5543659925460815,4.0,0.0,1.0
647340,293.13690185546875,297.1499938964844,293.1499938964844,0.0973517373204231,-2241.71923828125,304.14898681640625,0.6361263990402222,0.1553256213665008,0.1429626047611236,293.84832763671875,297.1499938964844,293.1499938964844,0.0028908199165016,-230.9414520263672,294.9579162597656,0.4063842594623565,0.050000000745058,0.0510316081345081,293.21588134765625,297.1499938964844,293.1499938964844,0.3216971457004547,-4517.6962890625,304.1587219238281,0.8719068169593811,0.4086840152740478,0.2878941297531128,293.2838439941406,297.1499938964844,293.1499938964844,0.4724659323692322,-8264.62109375,304.16778564453125,0.971221387386322,0.5537834167480469,0.5263019800186157,293.2169494628906,297.1499938964844,293.1499938964844,0.0136487772688269,-3617.4677734375,303.5431823730469,0.4063842594623565,0.050000000745058,0.2420719712972641,291.1722106933594,291.1499938964844,260.8026428222656,259.2056884765625,279.4945373535156,293.6447448730469,291.17242431640625,1.0,0.3579730689525604,0.7903110980987549,0.7903110980987549,1.0,1.0,-1.500544548034668,0.6467033624649048,0.8538411855697632,0.2967155575752258,0.0,0.0,0.743176281452179,106.68006134033205,25.0,4.170719146728516,-17647.302734375,464.1562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6064453125,309.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.591796875,18000.0,0.0,0.0,0.4014413058757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950728952884674,0.9507385492324828,-9.575718650012275e-06,0.0,0.0004074118915013,0.0,0.0,113.73983001708984,0.0,0.0,0.0,0.5514514446258545,4.0,0.0,1.0
647400,293.13690185546875,297.1499938964844,293.1499938964844,0.0973517373204231,-2241.71923828125,304.14898681640625,0.6361263990402222,0.1553256213665008,0.1429626047611236,293.84832763671875,297.1499938964844,293.1499938964844,0.0028908199165016,-230.9414520263672,294.9579162597656,0.4063842594623565,0.050000000745058,0.0510316081345081,293.21588134765625,297.1499938964844,293.1499938964844,0.3216971457004547,-4517.6962890625,304.1587219238281,0.8719068169593811,0.4086840152740478,0.2878941297531128,293.2838439941406,297.1499938964844,293.1499938964844,0.4724659323692322,-8264.62109375,304.16778564453125,0.971221387386322,0.5537834167480469,0.5263019800186157,293.2169494628906,297.1499938964844,293.1499938964844,0.0136487772688269,-3617.4677734375,303.5431823730469,0.4063842594623565,0.050000000745058,0.2420719712972641,291.1722106933594,291.1499938964844,260.8026428222656,259.2056884765625,279.4945373535156,293.6447448730469,291.17242431640625,1.0,0.3579730689525604,0.7903110980987549,0.7903110980987549,1.0,1.0,-1.500544548034668,0.6467033624649048,0.8538411855697632,0.2967155575752258,0.0,0.0,0.743176281452179,106.68006134033205,25.0,4.170719146728516,-17647.302734375,464.1562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6064453125,309.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.591796875,18000.0,0.0,0.0,0.4014413058757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950728952884674,0.9507385492324828,-9.575718650012275e-06,0.0,0.0004074118915013,0.0,0.0,113.73983001708984,0.0,0.0,0.0,0.5514514446258545,4.0,0.0,1.0
647460,293.1363525390625,297.1499938964844,293.1499938964844,0.0975568443536758,-2245.476318359375,304.14898681640625,0.6402977705001831,0.1557654291391372,0.1432353258132934,293.8567810058594,297.1499938964844,293.1499938964844,0.0026773463468998,-213.95480346679688,294.6950378417969,0.4092217683792114,0.050000000745058,0.0508996285498142,293.2147521972656,297.1499938964844,293.1499938964844,0.3200381696224212,-4499.3369140625,304.1585693359375,0.8762794733047485,0.4072454571723938,0.2867934703826904,293.28082275390625,297.1499938964844,293.1499938964844,0.4691406190395355,-8219.3076171875,304.1674194335937,0.9753496646881104,0.5510081648826599,0.5235530138015747,293.2176818847656,297.1499938964844,293.1499938964844,0.0135203134268522,-3599.90673828125,303.5180969238281,0.4092217683792114,0.050000000745058,0.2414459288120269,291.1752319335937,291.1499938964844,260.8269348144531,259.226318359375,279.5184631347656,293.658203125,291.17547607421875,1.0,0.354157418012619,0.7895936369895935,0.7895936369895935,1.0,1.0,-1.495340347290039,0.6441974639892578,0.8511428236961365,0.2953082025051117,0.0,0.0,0.739607036113739,103.24311065673828,25.0,4.199168682098389,-17554.609375,452.4751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5959167480469,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44921875,18000.0,0.0,0.0,0.3997443318367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432767033576964,0.9432861804962158,-9.492237040831242e-06,0.0,0.0004056896723341,0.0,0.0,111.65082550048828,0.0,0.0,0.0,0.5481241941452026,4.0,0.0,1.0
647520,293.1363525390625,297.1499938964844,293.1499938964844,0.0975568443536758,-2245.476318359375,304.14898681640625,0.6402977705001831,0.1557654291391372,0.1432353258132934,293.8567810058594,297.1499938964844,293.1499938964844,0.0026773463468998,-213.95480346679688,294.6950378417969,0.4092217683792114,0.050000000745058,0.0508996285498142,293.2147521972656,297.1499938964844,293.1499938964844,0.3200381696224212,-4499.3369140625,304.1585693359375,0.8762794733047485,0.4072454571723938,0.2867934703826904,293.28082275390625,297.1499938964844,293.1499938964844,0.4691406190395355,-8219.3076171875,304.1674194335937,0.9753496646881104,0.5510081648826599,0.5235530138015747,293.2176818847656,297.1499938964844,293.1499938964844,0.0135203134268522,-3599.90673828125,303.5180969238281,0.4092217683792114,0.050000000745058,0.2414459288120269,291.1752319335937,291.1499938964844,260.8269348144531,259.226318359375,279.5184631347656,293.658203125,291.17547607421875,1.0,0.354157418012619,0.7895936369895935,0.7895936369895935,1.0,1.0,-1.495340347290039,0.6441974639892578,0.8511428236961365,0.2953082025051117,0.0,0.0,0.739607036113739,103.24311065673828,25.0,4.199168682098389,-17554.609375,452.4751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5959167480469,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44921875,18000.0,0.0,0.0,0.3997443318367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432767033576964,0.9432861804962158,-9.492237040831242e-06,0.0,0.0004056896723341,0.0,0.0,111.65082550048828,0.0,0.0,0.0,0.5481241941452026,4.0,0.0,1.0
647580,293.1359558105469,297.1499938964844,293.1499938964844,0.0977581962943077,-2249.1640625,304.14898681640625,0.6444646716117859,0.1561902016401291,0.1435019075870514,293.86529541015625,297.1499938964844,293.1499938964844,0.0024636061862111,-196.904296875,294.4291076660156,0.4120583236217499,0.050000000745058,0.0507751032710075,293.213623046875,297.1499938964844,293.1499938964844,0.3184191286563873,-4481.4052734375,304.1584167480469,0.8806018829345703,0.4058330357074737,0.2857164740562439,293.27783203125,297.1499938964844,293.1499938964844,0.4659088850021362,-8175.2138671875,304.1669921875,0.979264199733734,0.5483004450798035,0.5208748579025269,293.21844482421875,297.1499938964844,293.1499938964844,0.0133962444961071,-3582.865234375,303.4927062988281,0.4120583236217499,0.050000000745058,0.2408552318811416,291.1781311035156,291.1499938964844,260.85357666015625,259.2489624023437,279.5435791015625,293.6722412109375,291.1783142089844,1.0,0.3505001366138458,0.7888761758804321,0.7888761758804321,1.0,1.0,-1.4902935028076172,0.6417678594589233,0.8485256433486938,0.2939331829547882,0.0,0.0,0.7356625199317932,99.99793243408205,25.0,4.017960548400879,-17461.626953125,441.4415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,309.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.736328125,18000.0,0.0,0.0,0.3979920148849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349271655082704,0.9349365830421448,-9.3991075118538e-06,0.0,0.0004039113118778,0.0,0.0,109.34066009521484,0.0,0.0,0.0,0.5444045066833496,4.0,0.0,1.0
647640,293.1359558105469,297.1499938964844,293.1499938964844,0.0977581962943077,-2249.1640625,304.14898681640625,0.6444646716117859,0.1561902016401291,0.1435019075870514,293.86529541015625,297.1499938964844,293.1499938964844,0.0024636061862111,-196.904296875,294.4291076660156,0.4120583236217499,0.050000000745058,0.0507751032710075,293.213623046875,297.1499938964844,293.1499938964844,0.3184191286563873,-4481.4052734375,304.1584167480469,0.8806018829345703,0.4058330357074737,0.2857164740562439,293.27783203125,297.1499938964844,293.1499938964844,0.4659088850021362,-8175.2138671875,304.1669921875,0.979264199733734,0.5483004450798035,0.5208748579025269,293.21844482421875,297.1499938964844,293.1499938964844,0.0133962444961071,-3582.865234375,303.4927062988281,0.4120583236217499,0.050000000745058,0.2408552318811416,291.1781311035156,291.1499938964844,260.85357666015625,259.2489624023437,279.5435791015625,293.6722412109375,291.1783142089844,1.0,0.3505001366138458,0.7888761758804321,0.7888761758804321,1.0,1.0,-1.4902935028076172,0.6417678594589233,0.8485256433486938,0.2939331829547882,0.0,0.0,0.7356625199317932,99.99793243408205,25.0,4.017960548400879,-17461.626953125,441.4415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,309.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.736328125,18000.0,0.0,0.0,0.3979920148849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349271655082704,0.9349365830421448,-9.3991075118538e-06,0.0,0.0004039113118778,0.0,0.0,109.34066009521484,0.0,0.0,0.0,0.5444045066833496,4.0,0.0,1.0
647700,293.1358337402344,297.1499938964844,293.1499938964844,0.0978572964668273,-2250.979248046875,304.14898681640625,0.6465463042259216,0.1563960909843444,0.1436322927474975,293.8695678710937,297.1499938964844,293.1499938964844,0.0023564312141388,-188.34454345703125,294.2948913574219,0.4134817719459533,0.050000000745058,0.0507154986262321,293.21307373046875,297.1499938964844,293.1499938964844,0.3176255524158478,-4472.61083984375,304.1583251953125,0.8827415704727173,0.4051361978054046,0.2851867079734802,293.2763366699219,297.1499938964844,293.1499938964844,0.4643296003341675,-8153.6455078125,304.1667785644531,0.9811423420906068,0.5469714999198914,0.5195621252059937,293.2188415527344,297.1499938964844,293.1499938964844,0.0133358035236597,-3574.5390625,303.4798889160156,0.4134817719459533,0.050000000745058,0.2405724972486496,291.1794738769531,291.1499938964844,260.8678894042969,259.26104736328125,279.5566101074219,293.67950439453125,291.1796569824219,1.0,0.3487290740013122,0.788517415523529,0.788517415523529,1.0,1.0,-1.487827181816101,0.6405807137489319,0.8472464680671692,0.2932572364807129,0.0,0.0,0.7335606813430786,98.44377899169922,25.0,3.858974695205689,-17414.90234375,436.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59503173828125,309.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.0390625,18000.0,0.0,0.0,0.3970881700515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930433750152588,0.9304430484771729,-9.349181709694676e-06,0.0,0.0004029940173495,0.0,0.0,108.11077117919922,0.0,0.0,0.0,0.5424062609672546,4.0,0.0,1.0
647760,293.1357421875,297.1499938964844,293.1499938964844,0.0979535728693008,-2252.7421875,304.14898681640625,0.6486238837242126,0.1565932631492614,0.1437585353851318,293.8741455078125,297.1499938964844,293.1499938964844,0.0022483272477984,-179.70623779296875,294.1591796875,0.4149112999439239,0.050000000745058,0.0506575778126716,293.2125244140625,297.1499938964844,293.1499938964844,0.3168404698371887,-4463.90625,304.1582336425781,0.884864866733551,0.404441237449646,0.2846609950065613,293.27490234375,297.1499938964844,293.1499938964844,0.4627721607685089,-8132.35986328125,304.16656494140625,0.9829680323600768,0.5456545948982239,0.5182643532752991,293.21923828125,297.1499938964844,293.1499938964844,0.0132763301953673,-3566.33154296875,303.46697998046875,0.4149112999439239,0.050000000745058,0.2402977496385574,291.18072509765625,291.1499938964844,260.8828430175781,259.2737121582031,279.5700988769531,293.68707275390625,291.1809387207031,1.0,0.3469939231872558,0.7881646752357483,0.7881646752357483,1.0,1.0,-1.485390305519104,0.6394087672233582,0.8459815382957458,0.292587548494339,0.0,0.0,0.7313822507858276,96.93276977539062,25.0,3.69084358215332,-17367.888671875,431.0093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59820556640625,309.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.080078125,18000.0,0.0,0.0,0.3961633741855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257495403289796,0.9257588386535645,-9.297296855947934e-06,0.0,0.0004020554770249,0.0,0.0,106.83869171142578,0.0,0.0,0.0,0.540325939655304,4.0,0.0,1.0
647820,293.1357116699219,297.1499938964844,293.1499938964844,0.0981292799115181,-2255.953369140625,304.1490478515625,0.6527463793754578,0.1569594442844391,0.1439898163080215,293.8843994140625,297.1499938964844,293.1499938964844,0.0020291251130402,-162.18185424804688,293.88232421875,0.4177894592285156,0.050000000745058,0.0505467131733894,293.2115783691406,297.1499938964844,293.1499938964844,0.3152828514575958,-4446.615234375,304.1580810546875,0.8890447020530701,0.4030526578426361,0.2836143970489502,293.2721252441406,297.1499938964844,293.1499938964844,0.4597078859806061,-8090.41650390625,304.1661376953125,0.9864545464515686,0.5430518984794617,0.5157036185264587,293.2200927734375,297.1499938964844,293.1499938964844,0.0131597826257348,-3550.199951171875,303.4407653808594,0.4177894592285156,0.050000000745058,0.2397718429565429,291.1831970214844,291.1499938964844,260.9149169921875,259.30078125,279.5986022949219,293.7035217285156,291.1833801269531,1.0,0.3436280786991119,0.7874591946601868,0.7874591946601868,1.0,1.0,-1.4805728197097778,0.6370936036109924,0.8434792757034302,0.2912563979625702,0.0,0.0,0.726789653301239,94.0377960205078,25.0,3.479978084564209,-17272.408203125,421.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,309.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.75390625,18000.0,0.0,0.0,0.3942430019378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158254861831664,0.915834665298462,-9.188051990349775e-06,0.0,0.0004001065390184,0.0,0.0,104.1784439086914,0.0,0.0,0.0,0.5359276533126831,4.0,0.0,1.0
647880,293.1357116699219,297.1499938964844,293.1499938964844,0.0981292799115181,-2255.953369140625,304.1490478515625,0.6527463793754578,0.1569594442844391,0.1439898163080215,293.8843994140625,297.1499938964844,293.1499938964844,0.0020291251130402,-162.18185424804688,293.88232421875,0.4177894592285156,0.050000000745058,0.0505467131733894,293.2115783691406,297.1499938964844,293.1499938964844,0.3152828514575958,-4446.615234375,304.1580810546875,0.8890447020530701,0.4030526578426361,0.2836143970489502,293.2721252441406,297.1499938964844,293.1499938964844,0.4597078859806061,-8090.41650390625,304.1661376953125,0.9864545464515686,0.5430518984794617,0.5157036185264587,293.2200927734375,297.1499938964844,293.1499938964844,0.0131597826257348,-3550.199951171875,303.4407653808594,0.4177894592285156,0.050000000745058,0.2397718429565429,291.1831970214844,291.1499938964844,260.9149169921875,259.30078125,279.5986022949219,293.7035217285156,291.1833801269531,1.0,0.3436280786991119,0.7874591946601868,0.7874591946601868,1.0,1.0,-1.4805728197097778,0.6370936036109924,0.8434792757034302,0.2912563979625702,0.0,0.0,0.726789653301239,94.0377960205078,25.0,3.479978084564209,-17272.408203125,421.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6089172363281,309.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.75390625,18000.0,0.0,0.0,0.3942430019378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158254861831664,0.915834665298462,-9.188051990349775e-06,0.0,0.0004001065390184,0.0,0.0,104.1784439086914,0.0,0.0,0.0,0.5359276533126831,4.0,0.0,1.0
647940,293.13580322265625,297.1499938964844,293.1499938964844,0.0982932224869728,-2258.947998046875,304.1490783691406,0.656843364238739,0.1573060005903244,0.1442051827907562,293.895263671875,297.1499938964844,293.1499938964844,0.0018075162079185,-144.46092224121094,293.60015869140625,0.420701652765274,0.050000000745058,0.0504419803619384,293.2106628417969,297.1499938964844,293.1499938964844,0.313751608133316,-4429.59814453125,304.157958984375,0.8931451439857483,0.4016793668270111,0.2825806140899658,293.2694396972656,297.1499938964844,293.1499938964844,0.4567207992076874,-8049.46435546875,304.1657409667969,0.9897395372390748,0.5405044555664062,0.5131970643997192,293.2210693359375,297.1499938964844,293.1499938964844,0.0130461873486638,-3534.4228515625,303.4139709472656,0.420701652765274,0.050000000745058,0.2392750382423401,291.1854553222656,291.1499938964844,260.95001220703125,259.330322265625,279.62908935546875,293.72137451171875,291.18560791015625,1.0,0.3403963148593902,0.7867537140846252,0.7867537140846252,1.0,1.0,-1.4758590459823608,0.6348298192024231,0.8410292267799377,0.2899428904056549,0.0,0.0,0.7219017744064331,91.30010223388672,25.0,3.1645162105560303,-17174.82421875,411.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.92578125,18000.0,0.0,0.0,0.3922172784805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9051748514175416,0.9051839113235474,-9.071899512491656e-06,0.0,0.0003980506735388,0.0,0.0,101.37611389160156,0.0,0.0,0.0,0.5312230587005615,4.0,0.0,1.0
648000,293.13580322265625,297.1499938964844,293.1499938964844,0.0982932224869728,-2258.947998046875,304.1490783691406,0.656843364238739,0.1573060005903244,0.1442051827907562,293.895263671875,297.1499938964844,293.1499938964844,0.0018075162079185,-144.46092224121094,293.60015869140625,0.420701652765274,0.050000000745058,0.0504419803619384,293.2106628417969,297.1499938964844,293.1499938964844,0.313751608133316,-4429.59814453125,304.157958984375,0.8931451439857483,0.4016793668270111,0.2825806140899658,293.2694396972656,297.1499938964844,293.1499938964844,0.4567207992076874,-8049.46435546875,304.1657409667969,0.9897395372390748,0.5405044555664062,0.5131970643997192,293.2210693359375,297.1499938964844,293.1499938964844,0.0130461873486638,-3534.4228515625,303.4139709472656,0.420701652765274,0.050000000745058,0.2392750382423401,291.1854553222656,291.1499938964844,260.95001220703125,259.330322265625,279.62908935546875,293.72137451171875,291.18560791015625,1.0,0.3403963148593902,0.7867537140846252,0.7867537140846252,1.0,1.0,-1.4758590459823608,0.6348298192024231,0.8410292267799377,0.2899428904056549,0.0,0.0,0.7219017744064331,91.30010223388672,25.0,3.1645162105560303,-17174.82421875,411.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6247863769531,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.92578125,18000.0,0.0,0.0,0.3922172784805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9051748514175416,0.9051839113235474,-9.071899512491656e-06,0.0,0.0003980506735388,0.0,0.0,101.37611389160156,0.0,0.0,0.0,0.5312230587005615,4.0,0.0,1.0
648060,293.1310729980469,297.1499938964844,293.1499938964844,0.0990708917379379,-2273.511474609375,304.1480712890625,0.6624659299850464,0.1586309820413589,0.1451227515935897,293.9002380371094,297.1499938964844,293.1499938964844,0.0015979406889528,-127.72203826904295,293.3272705078125,0.4239898920059204,0.050000000745058,0.0503320023417472,293.2050476074219,297.1499938964844,293.1499938964844,0.3130486607551574,-4422.244140625,304.15643310546875,0.8983328938484192,0.4012894034385681,0.2820983529090881,293.2619934082031,297.1499938964844,293.1499938964844,0.45469930768013,-8022.67138671875,304.163818359375,0.9936773180961608,0.538998007774353,0.5114811062812805,293.2160949707031,297.1499938964844,293.1499938964844,0.0129802422598004,-3524.7763671875,303.4029846191406,0.4239898920059204,0.050000000745058,0.2387533485889434,291.1836853027344,291.1499938964844,260.98883056640625,259.36309814453125,279.6541748046875,293.73004150390625,291.1831359863281,1.0,0.337300032377243,0.7860583662986755,0.7860583662986755,1.0,1.0,-1.4735620021820068,0.633684515953064,0.8398775458335876,0.2892352044582367,0.0,0.0,0.7174152731895447,88.47294616699219,25.0,-3.231903076171875,-17095.302734375,403.4324340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,309.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.328125,18000.0,0.0,0.0,0.390113890171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943948149681091,0.8944037556648254,-8.95328321348643e-06,0.0,0.0003959160239901,0.0,0.0,98.57682800292967,0.0,0.0,0.0,0.5264886617660522,4.0,0.0,1.0
648120,293.1310729980469,297.1499938964844,293.1499938964844,0.0990708917379379,-2273.511474609375,304.1480712890625,0.6624659299850464,0.1586309820413589,0.1451227515935897,293.9002380371094,297.1499938964844,293.1499938964844,0.0015979406889528,-127.72203826904295,293.3272705078125,0.4239898920059204,0.050000000745058,0.0503320023417472,293.2050476074219,297.1499938964844,293.1499938964844,0.3130486607551574,-4422.244140625,304.15643310546875,0.8983328938484192,0.4012894034385681,0.2820983529090881,293.2619934082031,297.1499938964844,293.1499938964844,0.45469930768013,-8022.67138671875,304.163818359375,0.9936773180961608,0.538998007774353,0.5114811062812805,293.2160949707031,297.1499938964844,293.1499938964844,0.0129802422598004,-3524.7763671875,303.4029846191406,0.4239898920059204,0.050000000745058,0.2387533485889434,291.1836853027344,291.1499938964844,260.98883056640625,259.36309814453125,279.6541748046875,293.73004150390625,291.1831359863281,1.0,0.337300032377243,0.7860583662986755,0.7860583662986755,1.0,1.0,-1.4735620021820068,0.633684515953064,0.8398775458335876,0.2892352044582367,0.0,0.0,0.7174152731895447,88.47294616699219,25.0,-3.231903076171875,-17095.302734375,403.4324340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,309.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.328125,18000.0,0.0,0.0,0.390113890171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943948149681091,0.8944037556648254,-8.95328321348643e-06,0.0,0.0003959160239901,0.0,0.0,98.57682800292967,0.0,0.0,0.0,0.5264886617660522,4.0,0.0,1.0
648180,293.1298217773437,297.1499938964844,293.1499938964844,0.0996683314442634,-2284.65771484375,304.1477355957031,0.6675880551338196,0.1593707501888275,0.1457882672548294,293.9070739746094,297.1499938964844,293.1499938964844,0.0013829256640747,-110.55410766601562,293.045166015625,0.4272331893444061,0.050000000745058,0.0502313300967216,293.2028503417969,297.1499938964844,293.1499938964844,0.3122105002403259,-4413.1572265625,304.1557312011719,0.903062641620636,0.4003443717956543,0.2814387381076813,293.2577819824219,297.1499938964844,293.1499938964844,0.4526618719100952,-7995.20703125,304.16265869140625,0.99712735414505,0.5370188355445862,0.5096036791801453,293.2133483886719,297.1499938964844,293.1499938964844,0.0129045005887746,-3514.354736328125,303.3874816894531,0.4272331893444061,0.050000000745058,0.2382758110761642,291.1791687011719,291.1499938964844,261.0317687988281,259.3995361328125,279.6802673339844,293.736572265625,291.1789855957031,1.0,0.3343323171138763,0.7853630185127258,0.7853630185127258,1.0,1.0,-1.4706218242645264,0.6322399377822876,0.838381826877594,0.2883738279342651,0.0,0.0,0.7138767838478088,85.8704605102539,25.0,-4.290116786956787,-17019.14453125,395.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529541015625,309.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.42578125,18000.0,0.0,0.0,0.3880100548267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856946229934692,0.885703444480896,-8.854736734065227e-06,0.0,0.0003937808796763,0.0,0.0,96.32844543457033,0.0,0.0,0.0,0.5226377248764038,4.0,0.0,1.0
648240,293.1298217773437,297.1499938964844,293.1499938964844,0.0996683314442634,-2284.65771484375,304.1477355957031,0.6675880551338196,0.1593707501888275,0.1457882672548294,293.9070739746094,297.1499938964844,293.1499938964844,0.0013829256640747,-110.55410766601562,293.045166015625,0.4272331893444061,0.050000000745058,0.0502313300967216,293.2028503417969,297.1499938964844,293.1499938964844,0.3122105002403259,-4413.1572265625,304.1557312011719,0.903062641620636,0.4003443717956543,0.2814387381076813,293.2577819824219,297.1499938964844,293.1499938964844,0.4526618719100952,-7995.20703125,304.16265869140625,0.99712735414505,0.5370188355445862,0.5096036791801453,293.2133483886719,297.1499938964844,293.1499938964844,0.0129045005887746,-3514.354736328125,303.3874816894531,0.4272331893444061,0.050000000745058,0.2382758110761642,291.1791687011719,291.1499938964844,261.0317687988281,259.3995361328125,279.6802673339844,293.736572265625,291.1789855957031,1.0,0.3343323171138763,0.7853630185127258,0.7853630185127258,1.0,1.0,-1.4706218242645264,0.6322399377822876,0.838381826877594,0.2883738279342651,0.0,0.0,0.7138767838478088,85.8704605102539,25.0,-4.290116786956787,-17019.14453125,395.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529541015625,309.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.42578125,18000.0,0.0,0.0,0.3880100548267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856946229934692,0.885703444480896,-8.854736734065227e-06,0.0,0.0003937808796763,0.0,0.0,96.32844543457033,0.0,0.0,0.0,0.5226377248764038,4.0,0.0,1.0
648300,293.12969970703125,297.1499938964844,293.1499938964844,0.0998687818646431,-2288.361083984375,304.1477966308594,0.6699041724205017,0.1596522182226181,0.1460171490907669,293.9109191894531,297.1499938964844,293.1499938964844,0.0012744847917929,-101.88738250732422,292.9032897949219,0.4288097023963928,0.050000000745058,0.0501849539577961,293.2022705078125,297.1499938964844,293.1499938964844,0.3116571605205536,-4407.00341796875,304.1557006835937,0.9052415490150452,0.399789959192276,0.2810337841510772,293.25616455078125,297.1499938964844,293.1499938964844,0.4514350593090057,-7978.30419921875,304.16259765625,0.9986074566841124,0.5359707474708557,0.5085063576698303,293.21258544921875,297.1499938964844,293.1499938964844,0.0128638157621026,-3508.641357421875,303.3785095214844,0.4288097023963928,0.050000000745058,0.2380558103322982,291.1784973144531,291.1499938964844,261.0546875,259.41900634765625,279.6947631835937,293.7408142089844,291.1784362792969,1.0,0.3328925371170044,0.785015344619751,0.785015344619751,1.0,1.0,-1.4687682390213013,0.6313414573669434,0.8374267816543579,0.287844717502594,0.0,0.0,0.712047278881073,84.66252899169922,25.0,-2.818054914474488,-16978.119140625,391.41986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.857421875,18000.0,0.0,0.0,0.3869618475437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8815783858299255,0.8815872073173523,-8.809981409285683e-06,0.0,0.0003927170764654,0.0,0.0,95.29015350341795,0.0,0.0,0.0,0.5208234786987305,4.0,0.0,1.0
648360,293.12969970703125,297.1499938964844,293.1499938964844,0.100035436451435,-2291.414306640625,304.1478881835937,0.6719921231269836,0.159905806183815,0.1462177634239196,293.9150085449219,297.1499938964844,293.1499938964844,0.0011655101552605,-93.17335510253906,292.7611999511719,0.4302501678466797,0.050000000745058,0.05014393851161,293.20184326171875,297.1499938964844,293.1499938964844,0.3110478520393371,-4400.1787109375,304.15576171875,0.9071800112724304,0.3992123901844024,0.2806102037429809,293.2543640136719,297.1499938964844,293.1499938964844,0.4494807124137878,-7950.5078125,304.16387939453125,0.9990000128746032,0.5349829792976379,0.5067058205604553,293.2121276855469,297.1499938964844,293.1499938964844,0.01282281242311,-3502.806884765625,303.3689270019531,0.4302501678466797,0.050000000745058,0.2378612607717514,291.17901611328125,291.1499938964844,261.0784912109375,259.4393005371094,279.7110595703125,293.7465209960937,291.1792297363281,1.0,0.3314785063266754,0.7846634387969971,0.7846634387969971,1.0,1.0,-1.4660600423812866,0.6300486326217651,0.8360113501548767,0.2870997786521911,0.0,0.0,0.7100705504417419,83.57527160644531,25.0,-0.0073218154720962,-16929.80078125,387.3226013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,309.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18089.23046875,18000.0,0.0,0.0,0.3859078586101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877346932888031,0.8773557543754578,-8.765096026763786e-06,0.0,0.0003916474233847,0.0,0.0,94.23860168457033,0.0,0.0,0.0,0.5189658999443054,4.0,0.0,1.0
648420,293.12994384765625,297.1499938964844,293.1499938964844,0.1002857610583305,-2295.8828125,304.1481628417969,0.6756184697151184,0.1603718250989914,0.1465823799371719,293.923583984375,297.1499938964844,293.1499938964844,0.0009450390934944,-75.52784729003906,292.47918701171875,0.4327583909034729,0.050000000745058,0.0500754341483116,293.2012634277344,297.1499938964844,293.1499938964844,0.3096352219581604,-4384.2001953125,304.1561889648437,0.910393476486206,0.3980176746845245,0.2797394394874573,293.2480163574219,297.1499938964844,293.1499938964844,0.4434751868247986,-7864.1728515625,304.1692810058594,0.9990000128746032,0.5336132049560547,0.5012732148170471,293.2117614746094,297.1499938964844,293.1499938964844,0.0127375265583395,-3490.125,303.3489074707031,0.4327583909034729,0.050000000745058,0.2375363111495971,291.1860656738281,291.1499938964844,261.128662109375,259.4821472167969,279.7498474121094,293.7643127441406,291.1868896484375,1.0,0.3287141323089599,0.7839595675468445,0.7839595675468445,1.0,1.0,-1.4584650993347168,0.6264681816101074,0.8319969177246094,0.2850375175476074,0.0,0.0,0.7048686146736145,81.70418548583984,25.0,8.808297157287598,-16808.888671875,378.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731872558594,309.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.341796875,18000.0,0.0,0.0,0.3837161958217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672054409980774,0.8672140836715698,-8.66288519318914e-06,0.0,0.000389423163142,0.0,0.0,91.7884292602539,0.0,0.0,0.0,0.51454097032547,4.0,0.0,1.0
648480,293.12994384765625,297.1499938964844,293.1499938964844,0.1002857610583305,-2295.8828125,304.1481628417969,0.6756184697151184,0.1603718250989914,0.1465823799371719,293.923583984375,297.1499938964844,293.1499938964844,0.0009450390934944,-75.52784729003906,292.47918701171875,0.4327583909034729,0.050000000745058,0.0500754341483116,293.2012634277344,297.1499938964844,293.1499938964844,0.3096352219581604,-4384.2001953125,304.1561889648437,0.910393476486206,0.3980176746845245,0.2797394394874573,293.2480163574219,297.1499938964844,293.1499938964844,0.4434751868247986,-7864.1728515625,304.1692810058594,0.9990000128746032,0.5336132049560547,0.5012732148170471,293.2117614746094,297.1499938964844,293.1499938964844,0.0127375265583395,-3490.125,303.3489074707031,0.4327583909034729,0.050000000745058,0.2375363111495971,291.1860656738281,291.1499938964844,261.128662109375,259.4821472167969,279.7498474121094,293.7643127441406,291.1868896484375,1.0,0.3287141323089599,0.7839595675468445,0.7839595675468445,1.0,1.0,-1.4584650993347168,0.6264681816101074,0.8319969177246094,0.2850375175476074,0.0,0.0,0.7048686146736145,81.70418548583984,25.0,8.808297157287598,-16808.888671875,378.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6731872558594,309.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.341796875,18000.0,0.0,0.0,0.3837161958217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672054409980774,0.8672140836715698,-8.66288519318914e-06,0.0,0.000389423163142,0.0,0.0,91.7884292602539,0.0,0.0,0.0,0.51454097032547,4.0,0.0,1.0
648540,293.1302490234375,297.1499938964844,293.1499938964844,0.1004925444722175,-2299.50341796875,304.1484375,0.6790246963500977,0.1608209609985351,0.1469283550977707,293.9325256347656,297.1499938964844,293.1499938964844,0.0007217079401016,-57.656837463378906,292.1966857910156,0.4351429939270019,0.050000000745058,0.0500134788453578,293.200927734375,297.1499938964844,293.1499938964844,0.3081046044826507,-4366.841796875,304.1566772460937,0.913338840007782,0.3967869877815246,0.2788449227809906,293.23779296875,297.1499938964844,293.1499938964844,0.4367605745792389,-7768.20361328125,304.17401123046875,0.9990000128746032,0.5331969261169434,0.4953752160072326,293.2117919921875,297.1499938964844,293.1499938964844,0.0126504087820649,-3476.853271484375,303.32818603515625,0.4351429939270019,0.050000000745058,0.2372424155473709,291.1965026855469,291.1499938964844,261.18194580078125,259.5277404785156,279.7948913574219,293.7901611328125,291.1972961425781,1.0,0.3260322511196136,0.7832556962966919,0.7832556962966919,1.0,1.0,-1.4502958059310913,0.6226310729980469,0.8276647329330444,0.2828167080879211,0.0,0.0,0.6979615688323975,79.98896789550781,25.0,12.779257774353027,-16666.2734375,370.5185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,309.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.267578125,18000.0,0.0,0.0,0.3813052177429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533525466918945,0.8533610701560974,-8.526500096195377e-06,0.0,0.0003869763459078,0.0,0.0,88.52833557128906,0.0,0.0,0.0,0.5085638165473938,4.0,0.0,1.0
648600,293.1302490234375,297.1499938964844,293.1499938964844,0.1004925444722175,-2299.50341796875,304.1484375,0.6790246963500977,0.1608209609985351,0.1469283550977707,293.9325256347656,297.1499938964844,293.1499938964844,0.0007217079401016,-57.656837463378906,292.1966857910156,0.4351429939270019,0.050000000745058,0.0500134788453578,293.200927734375,297.1499938964844,293.1499938964844,0.3081046044826507,-4366.841796875,304.1566772460937,0.913338840007782,0.3967869877815246,0.2788449227809906,293.23779296875,297.1499938964844,293.1499938964844,0.4367605745792389,-7768.20361328125,304.17401123046875,0.9990000128746032,0.5331969261169434,0.4953752160072326,293.2117919921875,297.1499938964844,293.1499938964844,0.0126504087820649,-3476.853271484375,303.32818603515625,0.4351429939270019,0.050000000745058,0.2372424155473709,291.1965026855469,291.1499938964844,261.18194580078125,259.5277404785156,279.7948913574219,293.7901611328125,291.1972961425781,1.0,0.3260322511196136,0.7832556962966919,0.7832556962966919,1.0,1.0,-1.4502958059310913,0.6226310729980469,0.8276647329330444,0.2828167080879211,0.0,0.0,0.6979615688323975,79.98896789550781,25.0,12.779257774353027,-16666.2734375,370.5185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,309.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.267578125,18000.0,0.0,0.0,0.3813052177429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533525466918945,0.8533610701560974,-8.526500096195377e-06,0.0,0.0003869763459078,0.0,0.0,88.52833557128906,0.0,0.0,0.0,0.5085638165473938,4.0,0.0,1.0
648660,293.1304931640625,297.1499938964844,293.1499938964844,0.1007162854075431,-2303.47900390625,304.1485900878906,0.6824060082435608,0.1612720787525177,0.1472761482000351,293.9415588378906,297.1499938964844,293.1499938964844,0.0005236121942289,-40.87690734863281,291.9094543457031,0.4375375211238861,0.050000000745058,0.0499541014432907,293.20074462890625,297.1499938964844,293.1499938964844,0.3066026568412781,-4349.8662109375,304.1569519042969,0.9162389636039734,0.3955345749855041,0.2779350578784942,293.22540283203125,297.1499938964844,293.1499938964844,0.4302115738391876,-7675.236328125,304.1768798828125,0.9990000128746032,0.5334840416908264,0.4896557033061981,293.2118835449219,297.1499938964844,293.1499938964844,0.0125672798603773,-3464.302978515625,303.30712890625,0.4375375211238861,0.050000000745058,0.2369607388973236,291.2050476074219,291.1499938964844,261.2380065917969,259.5757751464844,279.8437805175781,293.8213195800781,291.20562744140625,1.0,0.3234308063983917,0.7826218605041504,0.7826218605041504,1.0,1.0,-1.442345380783081,0.6189078688621521,0.823437511920929,0.2806604206562042,0.0,0.0,0.6900196671485901,78.34378814697266,25.0,11.591730117797852,-16512.71484375,362.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,309.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18176.541015625,18000.0,0.0,0.0,0.3785936832427978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836554765701294,0.8365631103515625,-8.360289939446375e-06,0.0,0.0003842244623228,0.0,0.0,84.66266632080078,0.0,0.0,0.0,0.5013525485992432,4.0,0.0,1.0
648720,293.1304931640625,297.1499938964844,293.1499938964844,0.1007162854075431,-2303.47900390625,304.1485900878906,0.6824060082435608,0.1612720787525177,0.1472761482000351,293.9415588378906,297.1499938964844,293.1499938964844,0.0005236121942289,-40.87690734863281,291.9094543457031,0.4375375211238861,0.050000000745058,0.0499541014432907,293.20074462890625,297.1499938964844,293.1499938964844,0.3066026568412781,-4349.8662109375,304.1569519042969,0.9162389636039734,0.3955345749855041,0.2779350578784942,293.22540283203125,297.1499938964844,293.1499938964844,0.4302115738391876,-7675.236328125,304.1768798828125,0.9990000128746032,0.5334840416908264,0.4896557033061981,293.2118835449219,297.1499938964844,293.1499938964844,0.0125672798603773,-3464.302978515625,303.30712890625,0.4375375211238861,0.050000000745058,0.2369607388973236,291.2050476074219,291.1499938964844,261.2380065917969,259.5757751464844,279.8437805175781,293.8213195800781,291.20562744140625,1.0,0.3234308063983917,0.7826218605041504,0.7826218605041504,1.0,1.0,-1.442345380783081,0.6189078688621521,0.823437511920929,0.2806604206562042,0.0,0.0,0.6900196671485901,78.34378814697266,25.0,11.591730117797852,-16512.71484375,362.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,309.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18176.541015625,18000.0,0.0,0.0,0.3785936832427978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836554765701294,0.8365631103515625,-8.360289939446375e-06,0.0,0.0003842244623228,0.0,0.0,84.66266632080078,0.0,0.0,0.0,0.5013525485992432,4.0,0.0,1.0
648780,293.13067626953125,297.1499938964844,293.1499938964844,0.1009646207094192,-2307.9560546875,304.1486511230469,0.6857627630233765,0.1617233455181121,0.1476275622844696,293.9504699707031,297.1499938964844,293.1499938964844,0.000424047204433,-21.66510772705078,291.6171264648437,0.4399400055408478,0.050000000745058,0.0498971492052078,293.20068359375,297.1499938964844,293.1499938964844,0.3051542341709137,-4333.5498046875,304.15704345703125,0.9190863370895386,0.394263356924057,0.2770139873027801,293.2120361328125,297.1499938964844,293.1499938964844,0.4238836467266083,-7585.78173828125,304.1784362792969,0.9990000128746032,0.5342856049537659,0.4841064810752868,293.2118530273437,297.1499938964844,293.1499938964844,0.0124893616884946,-3452.71484375,303.28619384765625,0.4399400055408478,0.050000000745058,0.2366905957460403,291.21099853515625,291.1499938964844,261.2965087890625,259.6259765625,279.8952941894531,293.8554992675781,291.2113647460937,1.0,0.3209064602851867,0.7819880247116089,0.7819880247116089,1.0,1.0,-1.4346071481704712,0.6152860522270203,0.8193210959434509,0.2785581350326538,0.0,0.0,0.6814605593681335,76.76461791992188,25.0,8.5656156539917,-16353.1328125,354.9511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79962158203125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.8671875,18000.0,0.0,0.0,0.3755439519882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179201483726501,0.8179283738136292,-8.176764822565019e-06,0.0,0.0003811293863691,0.0,0.0,80.50003814697266,0.0,0.0,0.0,0.4933949410915375,4.0,0.0,1.0
648840,293.13067626953125,297.1499938964844,293.1499938964844,0.1009646207094192,-2307.9560546875,304.1486511230469,0.6857627630233765,0.1617233455181121,0.1476275622844696,293.9504699707031,297.1499938964844,293.1499938964844,0.000424047204433,-21.66510772705078,291.6171264648437,0.4399400055408478,0.050000000745058,0.0498971492052078,293.20068359375,297.1499938964844,293.1499938964844,0.3051542341709137,-4333.5498046875,304.15704345703125,0.9190863370895386,0.394263356924057,0.2770139873027801,293.2120361328125,297.1499938964844,293.1499938964844,0.4238836467266083,-7585.78173828125,304.1784362792969,0.9990000128746032,0.5342856049537659,0.4841064810752868,293.2118530273437,297.1499938964844,293.1499938964844,0.0124893616884946,-3452.71484375,303.28619384765625,0.4399400055408478,0.050000000745058,0.2366905957460403,291.21099853515625,291.1499938964844,261.2965087890625,259.6259765625,279.8952941894531,293.8554992675781,291.2113647460937,1.0,0.3209064602851867,0.7819880247116089,0.7819880247116089,1.0,1.0,-1.4346071481704712,0.6152860522270203,0.8193210959434509,0.2785581350326538,0.0,0.0,0.6814605593681335,76.76461791992188,25.0,8.5656156539917,-16353.1328125,354.9511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79962158203125,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.8671875,18000.0,0.0,0.0,0.3755439519882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179201483726501,0.8179283738136292,-8.176764822565019e-06,0.0,0.0003811293863691,0.0,0.0,80.50003814697266,0.0,0.0,0.0,0.4933949410915375,4.0,0.0,1.0
648900,293.1307983398437,297.1499938964844,293.1499938964844,0.1010968461632728,-2310.359619140625,304.1486511230469,0.6874270439147949,0.1619466245174408,0.1478027552366256,293.954833984375,297.1499938964844,293.1499938964844,0.0003708241856656,-12.589221954345703,291.4691467285156,0.4411427974700928,0.050000000745058,0.0498695597052574,293.20068359375,297.1499938964844,293.1499938964844,0.3044505715370178,-4325.640625,304.15704345703125,0.9204851388931274,0.3936194479465484,0.276548683643341,293.2052001953125,297.1499938964844,293.1499938964844,0.420811653137207,-7542.43603515625,304.1788330078125,0.9990000128746032,0.5348467826843262,0.4813951253890991,293.2117919921875,297.1499938964844,293.1499938964844,0.0124524449929595,-3447.298583984375,303.2757873535156,0.4411427974700928,0.050000000745058,0.2365597188472747,291.21295166015625,291.1499938964844,261.3265686035156,259.6517639160156,279.921630859375,293.8731384277344,291.2132263183594,1.0,0.3196724653244018,0.7816711068153381,0.7816711068153381,1.0,1.0,-1.4308136701583862,0.6135111451148987,0.8173025250434875,0.2775262296199798,0.0,0.0,0.6770598888397217,75.99907684326172,25.0,6.822816848754883,-16272.0205078125,351.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318786621094,309.0211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.392578125,18000.0,0.0,0.0,0.3738884031772613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081905245780945,0.8081986308097839,-8.081712621788029e-06,0.0,0.000379449193133,0.0,0.0,78.381591796875,0.0,0.0,0.0,0.4892608225345611,4.0,0.0,1.0
648960,293.13092041015625,297.1499938964844,293.1499938964844,0.1012330651283264,-2312.846435546875,304.1486511230469,0.6890794038772583,0.1621669381856918,0.1479762643575668,293.95916748046875,297.1499938964844,293.1499938964844,0.0002997416013386,-3.4965224266052246,291.3200378417969,0.4423462748527527,0.050000000745058,0.0498425364494323,293.2007141113281,297.1499938964844,293.1499938964844,0.3037590086460113,-4317.8759765625,304.1570129394531,0.921865165233612,0.3929691910743713,0.2760795950889587,293.19830322265625,297.1499938964844,293.1499938964844,0.4178017079830169,-7499.9931640625,304.1790771484375,0.9990000128746032,0.5355004668235779,0.4787245094776153,293.21173095703125,297.1499938964844,293.1499938964844,0.0124168191105127,-3442.12109375,303.26544189453125,0.4423462748527527,0.050000000745058,0.2364315241575241,291.2142944335937,291.1499938964844,261.35711669921875,259.6780090332031,279.9482116699219,293.8909606933594,291.2144470214844,1.0,0.3184562921524048,0.7813705205917358,0.7813705205917358,1.0,1.0,-1.4270665645599363,0.6117604374885559,0.8153060674667358,0.2765082716941833,0.0,0.0,0.6726352572441101,75.24887084960938,25.0,5.061132907867432,-16190.470703125,347.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8658752441406,309.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.7265625,18000.0,0.0,0.0,0.3721500337123871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983337640762329,0.7983417510986328,-7.98608198238071e-06,0.0,0.0003776849771384,0.0,0.0,76.27436828613281,0.0,0.0,0.0,0.4850881397724151,4.0,0.0,1.0
