time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649020,293.1311950683594,297.1499938964844,293.1499938964844,0.1015124171972274,-2317.9716796875,304.14862060546875,0.6923379302024841,0.1625936180353164,0.1483141630887985,293.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.444752037525177,0.050000000745058,0.0497901700437068,293.200927734375,297.1499938964844,293.1499938964844,0.3024039268493652,-4302.67724609375,304.1569519042969,0.9245591163635254,0.3916457891464233,0.2751277685165405,293.1845703125,297.1499938964844,293.1499938964844,0.4119682312011719,-7417.76220703125,304.1790771484375,0.9990000128746032,0.5370652079582214,0.4735065400600433,293.2114562988281,297.1499938964844,293.1499938964844,0.0123489378020167,-3432.3955078125,303.2449035644531,0.444752037525177,0.050000000745058,0.2361831218004226,291.2153015136719,291.1499938964844,261.41949462890625,259.7315979003906,280.002197265625,293.9272766113281,291.2152709960937,1.0,0.316076785326004,0.7807693481445312,0.7807693481445312,1.0,1.0,-1.4197044372558594,0.6083222031593323,0.8113821744918823,0.2745065987110138,0.0,0.0,0.6638400554656982,73.79389190673828,25.0,1.9009559154510496,-16026.73828125,340.6572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93658447265625,309.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.662109375,18000.0,0.0,0.0,0.3684366941452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785939574241638,0.7786017656326294,-7.796815225447062e-06,0.0,0.000373916409444,0.0,0.0,72.17218017578125,0.0,0.0,0.0,0.4767804741859436,4.0,0.0,1.0
649080,293.1311950683594,297.1499938964844,293.1499938964844,0.1015124171972274,-2317.9716796875,304.14862060546875,0.6923379302024841,0.1625936180353164,0.1483141630887985,293.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.444752037525177,0.050000000745058,0.0497901700437068,293.200927734375,297.1499938964844,293.1499938964844,0.3024039268493652,-4302.67724609375,304.1569519042969,0.9245591163635254,0.3916457891464233,0.2751277685165405,293.1845703125,297.1499938964844,293.1499938964844,0.4119682312011719,-7417.76220703125,304.1790771484375,0.9990000128746032,0.5370652079582214,0.4735065400600433,293.2114562988281,297.1499938964844,293.1499938964844,0.0123489378020167,-3432.3955078125,303.2449035644531,0.444752037525177,0.050000000745058,0.2361831218004226,291.2153015136719,291.1499938964844,261.41949462890625,259.7315979003906,280.002197265625,293.9272766113281,291.2152709960937,1.0,0.316076785326004,0.7807693481445312,0.7807693481445312,1.0,1.0,-1.4197044372558594,0.6083222031593323,0.8113821744918823,0.2745065987110138,0.0,0.0,0.6638400554656982,73.79389190673828,25.0,1.9009559154510496,-16026.73828125,340.6572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93658447265625,309.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.662109375,18000.0,0.0,0.0,0.3684366941452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785939574241638,0.7786017656326294,-7.796815225447062e-06,0.0,0.000373916409444,0.0,0.0,72.17218017578125,0.0,0.0,0.0,0.4767804741859436,4.0,0.0,1.0
649140,293.131591796875,297.1499938964844,293.1499938964844,0.1017894074320793,-2323.07373046875,304.14862060546875,0.6955172419548035,0.1629927307367324,0.1486319154500961,293.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.4471519589424133,0.050000000745058,0.0497399903833866,293.2012634277344,297.1499938964844,293.1499938964844,0.3010650873184204,-4287.66357421875,304.1568603515625,0.9271506667137146,0.3902856409549713,0.2741533517837524,293.1709899902344,297.1499938964844,293.1499938964844,0.4063693881034851,-7338.7939453125,304.1787109375,0.9990000128746032,0.5389413833618164,0.4684518277645111,293.2112121582031,297.1499938964844,293.1499938964844,0.0122843319550156,-3423.28125,303.2243347167969,0.4471519589424133,0.050000000745058,0.2359451055526733,291.21466064453125,291.1499938964844,261.4833374023437,259.78643798828125,280.05718994140625,293.9644775390625,291.2145080566406,1.0,0.31376513838768,0.7801681756973267,0.7801681756973267,1.0,1.0,-1.4125020503997805,0.6049602031707764,0.8075419068336487,0.2725462317466736,0.0,0.0,0.6552456021308899,72.39777374267578,25.0,-0.567048192024231,-15862.765625,333.9371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068054199219,309.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.517578125,18000.0,0.0,0.0,0.364446073770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592370510101318,0.7592446208000183,-7.614661171828629e-06,0.0,0.000369866436813,0.0,0.0,68.3032455444336,0.0,0.0,0.0,0.4687025249004364,4.0,0.0,1.0
649200,293.131591796875,297.1499938964844,293.1499938964844,0.1017894074320793,-2323.07373046875,304.14862060546875,0.6955172419548035,0.1629927307367324,0.1486319154500961,293.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304992675781,0.4471519589424133,0.050000000745058,0.0497399903833866,293.2012634277344,297.1499938964844,293.1499938964844,0.3010650873184204,-4287.66357421875,304.1568603515625,0.9271506667137146,0.3902856409549713,0.2741533517837524,293.1709899902344,297.1499938964844,293.1499938964844,0.4063693881034851,-7338.7939453125,304.1787109375,0.9990000128746032,0.5389413833618164,0.4684518277645111,293.2112121582031,297.1499938964844,293.1499938964844,0.0122843319550156,-3423.28125,303.2243347167969,0.4471519589424133,0.050000000745058,0.2359451055526733,291.21466064453125,291.1499938964844,261.4833374023437,259.78643798828125,280.05718994140625,293.9644775390625,291.2145080566406,1.0,0.31376513838768,0.7801681756973267,0.7801681756973267,1.0,1.0,-1.4125020503997805,0.6049602031707764,0.8075419068336487,0.2725462317466736,0.0,0.0,0.6552456021308899,72.39777374267578,25.0,-0.567048192024231,-15862.765625,333.9371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0068054199219,309.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.517578125,18000.0,0.0,0.0,0.364446073770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592370510101318,0.7592446208000183,-7.614661171828629e-06,0.0,0.000369866436813,0.0,0.0,68.3032455444336,0.0,0.0,0.0,0.4687025249004364,4.0,0.0,1.0
649260,293.1330261230469,297.1499938964844,293.1499938964844,0.102024458348751,-2327.448974609375,304.1487121582031,0.6984778046607971,0.1631747335195541,0.1488560438156128,293.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.4495293498039245,0.050000000745058,0.0496921613812446,293.2017822265625,297.1499938964844,293.1499938964844,0.2997964918613434,-4273.5009765625,304.1566772460937,0.9296063780784608,0.3888818919658661,0.2731513977050781,293.15771484375,297.1499938964844,293.1499938964844,0.4011121690273285,-7264.6962890625,304.1778869628906,0.9990000128746032,0.5411009192466736,0.4635822772979736,293.2112731933594,297.1499938964844,293.1499938964844,0.0122230881825089,-3415.099853515625,303.2027282714844,0.4495293498039245,0.050000000745058,0.2357182204723358,291.21026611328125,291.1499938964844,261.5482788085937,259.8422241210937,280.09735107421875,293.9756774902344,291.2094421386719,1.0,0.3115185797214508,0.7795848846435547,0.7795848846435547,1.0,1.0,-1.4053930044174194,0.6016457080841064,0.803747296333313,0.2706140577793121,0.0,0.0,0.6474214196205139,71.0634765625,25.0,-6.855217456817627,-15708.2236328125,327.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708923339844,309.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.75390625,18000.0,0.0,0.0,0.360245943069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409887313842773,0.7409961819648743,-7.444852599292062e-06,0.0,0.0003656038607005,0.0,0.0,64.78408813476562,0.0,0.0,0.0,0.461156278848648,4.0,0.0,1.0
649320,293.1330261230469,297.1499938964844,293.1499938964844,0.102024458348751,-2327.448974609375,304.1487121582031,0.6984778046607971,0.1631747335195541,0.1488560438156128,293.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.4495293498039245,0.050000000745058,0.0496921613812446,293.2017822265625,297.1499938964844,293.1499938964844,0.2997964918613434,-4273.5009765625,304.1566772460937,0.9296063780784608,0.3888818919658661,0.2731513977050781,293.15771484375,297.1499938964844,293.1499938964844,0.4011121690273285,-7264.6962890625,304.1778869628906,0.9990000128746032,0.5411009192466736,0.4635822772979736,293.2112731933594,297.1499938964844,293.1499938964844,0.0122230881825089,-3415.099853515625,303.2027282714844,0.4495293498039245,0.050000000745058,0.2357182204723358,291.21026611328125,291.1499938964844,261.5482788085937,259.8422241210937,280.09735107421875,293.9756774902344,291.2094421386719,1.0,0.3115185797214508,0.7795848846435547,0.7795848846435547,1.0,1.0,-1.4053930044174194,0.6016457080841064,0.803747296333313,0.2706140577793121,0.0,0.0,0.6474214196205139,71.0634765625,25.0,-6.855217456817627,-15708.2236328125,327.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708923339844,309.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.75390625,18000.0,0.0,0.0,0.360245943069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409887313842773,0.7409961819648743,-7.444852599292062e-06,0.0,0.0003656038607005,0.0,0.0,64.78408813476562,0.0,0.0,0.0,0.461156278848648,4.0,0.0,1.0
649380,293.137451171875,297.1499938964844,293.1499938964844,0.1018115356564521,-2323.5361328125,304.1495056152344,0.7003272175788879,0.1627059429883957,0.14850714802742,294.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.4517955482006073,0.050000000745058,0.0496481880545616,293.2024841308594,297.1499938964844,293.1499938964844,0.2985711693763733,-4259.8466796875,304.156494140625,0.931786060333252,0.3874277770519256,0.2721189260482788,293.1449890136719,297.1499938964844,293.1499938964844,0.3963292241096496,-7197.3955078125,304.17657470703125,0.9990000128746032,0.5434872508049011,0.459059327840805,293.2117919921875,297.1499938964844,293.1499938964844,0.0121642909944057,-3407.63818359375,303.1795349121094,0.4517955482006073,0.050000000745058,0.2355096340179443,291.2023620605469,291.1499938964844,261.614013671875,259.898681640625,280.1336669921875,293.97882080078125,291.20184326171875,1.0,0.3093325197696686,0.7790015339851379,0.7790015339851379,1.0,1.0,-1.398002028465271,0.5982054471969604,0.7997966408729553,0.2686121761798858,0.0,0.0,0.6410026550292969,69.82279968261719,28.0,-8.886512756347656,-15565.1650390625,321.1481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18146.525390625,18000.0,0.0,0.0,0.3559540808200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725775957107544,0.7257832884788513,-7.30251713321195e-06,0.0,0.0003612481232266,0.0,0.0,61.92934036254883,0.0,0.0,0.0,0.4548764228820801,4.0,0.0,1.0
649440,293.137451171875,297.1499938964844,293.1499938964844,0.1018115356564521,-2323.5361328125,304.1495056152344,0.7003272175788879,0.1627059429883957,0.14850714802742,294.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.4517955482006073,0.050000000745058,0.0496481880545616,293.2024841308594,297.1499938964844,293.1499938964844,0.2985711693763733,-4259.8466796875,304.156494140625,0.931786060333252,0.3874277770519256,0.2721189260482788,293.1449890136719,297.1499938964844,293.1499938964844,0.3963292241096496,-7197.3955078125,304.17657470703125,0.9990000128746032,0.5434872508049011,0.459059327840805,293.2117919921875,297.1499938964844,293.1499938964844,0.0121642909944057,-3407.63818359375,303.1795349121094,0.4517955482006073,0.050000000745058,0.2355096340179443,291.2023620605469,291.1499938964844,261.614013671875,259.898681640625,280.1336669921875,293.97882080078125,291.20184326171875,1.0,0.3093325197696686,0.7790015339851379,0.7790015339851379,1.0,1.0,-1.398002028465271,0.5982054471969604,0.7997966408729553,0.2686121761798858,0.0,0.0,0.6410026550292969,69.82279968261719,28.0,-8.886512756347656,-15565.1650390625,321.1481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18146.525390625,18000.0,0.0,0.0,0.3559540808200836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725775957107544,0.7257832884788513,-7.30251713321195e-06,0.0,0.0003612481232266,0.0,0.0,61.92934036254883,0.0,0.0,0.0,0.4548764228820801,4.0,0.0,1.0
649500,293.1398620605469,297.1499938964844,293.1499938964844,0.101602703332901,-2319.671875,304.14996337890625,0.7009723782539368,0.1623945385217666,0.1482236534357071,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.4528494775295257,0.050000000745058,0.0496282465755939,293.2029113769531,297.1499938964844,293.1499938964844,0.2979120314121246,-4252.44921875,304.1565246582031,0.9327139258384703,0.3866771757602691,0.271588921546936,293.1389465332031,297.1499938964844,293.1499938964844,0.394102394580841,-7166.06884765625,304.17578125,0.9990000128746032,0.5447375178337097,0.4569932520389557,293.2121887207031,297.1499938964844,293.1499938964844,0.012133770622313,-3403.627197265625,303.1676025390625,0.4528494775295257,0.050000000745058,0.2354150414466858,291.1996459960937,291.1499938964844,261.64703369140625,259.92706298828125,280.1524963378906,293.9815368652344,291.1991271972656,1.0,0.3083153069019317,0.7787098288536072,0.7787098288536072,1.0,1.0,-1.3944076299667358,0.5965331196784973,0.7978745102882385,0.2676354050636291,0.0,0.0,0.6379700899124146,69.25617980957031,28.0,-8.323637008666992,-15495.263671875,318.1831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396484375,308.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.3359375,18000.0,0.0,0.0,0.353807121515274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188842296600342,0.718891441822052,-7.239979822770692e-06,0.0,0.0003590692649595,0.0,0.0,60.67375564575195,0.0,0.0,0.0,0.4520519375801086,4.0,0.0,1.0
649560,293.1421813964844,297.1499938964844,293.1499938964844,0.1013759076595306,-2315.48388671875,304.150390625,0.701514720916748,0.1620687395334243,0.1479196548461914,294.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.4538460969924927,0.050000000745058,0.0496096760034561,293.20343017578125,297.1499938964844,293.1499938964844,0.2972405254840851,-4244.904296875,304.15655517578125,0.9335272908210754,0.3859096169471741,0.2710482180118561,293.1332092285156,297.1499938964844,293.1499938964844,0.3920183777809143,-7136.79150390625,304.1748962402344,0.9990000128746032,0.5460038781166077,0.4550603926181793,293.212646484375,297.1499938964844,293.1499938964844,0.0121034504845738,-3399.65869140625,303.1554260253906,0.4538460969924927,0.050000000745058,0.2353269457817077,291.1968688964844,291.1499938964844,261.68017578125,259.9554748535156,280.17156982421875,293.9848937988281,291.19635009765625,1.0,0.3073471784591675,0.7784280180931091,0.7784280180931091,1.0,1.0,-1.3909451961517334,0.5949226021766663,0.7960225939750671,0.266694962978363,0.0,0.0,0.6351218223571777,68.72664642333984,31.0,-8.152249336242676,-15426.1474609375,315.3780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15362548828125,308.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.123046875,18000.0,0.0,0.0,0.3516733348369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123515605926514,0.7123587727546692,-7.181346973084146e-06,0.0,0.0003569037362467,0.0,0.0,59.50185012817383,0.0,0.0,0.0,0.4493910670280456,4.0,0.0,1.0
649620,293.1463928222656,297.1499938964844,293.1499938964844,0.1009066775441169,-2306.84033203125,304.1510314941406,0.7023944854736328,0.1614077389240265,0.1472963988780975,294.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.455687940120697,0.050000000745058,0.0495760515332222,293.20458984375,297.1499938964844,293.1499938964844,0.2958561182022095,-4229.32177734375,304.1566772460937,0.9348472356796264,0.3843222856521606,0.2699336111545563,293.12274169921875,297.1499938964844,293.1499938964844,0.3882249593734741,-7083.5634765625,304.17291259765625,0.9990000128746032,0.5485543608665466,0.4515398144721985,293.2137145996094,297.1499938964844,293.1499938964844,0.0120432516559958,-3391.805419921875,303.1304016113281,0.455687940120697,0.050000000745058,0.2351674437522888,291.1912536621094,291.1499938964844,261.7464294433594,260.0123596191406,280.2104187011719,293.9931640625,291.19073486328125,1.0,0.3055548667907715,0.7778642773628235,0.7778642773628235,1.0,1.0,-1.3844006061553955,0.5918765068054199,0.7925241589546204,0.2649126946926117,0.0,0.0,0.629999577999115,67.76364135742188,34.0,-7.884241580963135,-15292.037109375,310.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1676940917969,308.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.74609375,18000.0,0.0,0.0,0.3474843800067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005834579467773,0.7005904912948608,-7.076445854181657e-06,0.0,0.0003526524524204,0.0,0.0,57.42951965332031,0.0,0.0,0.0,0.4446173012256622,4.0,0.0,1.0
649680,293.1463928222656,297.1499938964844,293.1499938964844,0.1009066775441169,-2306.84033203125,304.1510314941406,0.7023944854736328,0.1614077389240265,0.1472963988780975,294.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.455687940120697,0.050000000745058,0.0495760515332222,293.20458984375,297.1499938964844,293.1499938964844,0.2958561182022095,-4229.32177734375,304.1566772460937,0.9348472356796264,0.3843222856521606,0.2699336111545563,293.12274169921875,297.1499938964844,293.1499938964844,0.3882249593734741,-7083.5634765625,304.17291259765625,0.9990000128746032,0.5485543608665466,0.4515398144721985,293.2137145996094,297.1499938964844,293.1499938964844,0.0120432516559958,-3391.805419921875,303.1304016113281,0.455687940120697,0.050000000745058,0.2351674437522888,291.1912536621094,291.1499938964844,261.7464294433594,260.0123596191406,280.2104187011719,293.9931640625,291.19073486328125,1.0,0.3055548667907715,0.7778642773628235,0.7778642773628235,1.0,1.0,-1.3844006061553955,0.5918765068054199,0.7925241589546204,0.2649126946926117,0.0,0.0,0.629999577999115,67.76364135742188,34.0,-7.884241580963135,-15292.037109375,310.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1676940917969,308.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.74609375,18000.0,0.0,0.0,0.3474843800067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005834579467773,0.7005904912948608,-7.076445854181657e-06,0.0,0.0003526524524204,0.0,0.0,57.42951965332031,0.0,0.0,0.0,0.4446173012256622,4.0,0.0,1.0
649740,293.1500244140625,297.1499938964844,293.1499938964844,0.1004418805241584,-2298.29736328125,304.1514587402344,0.7030609250068665,0.1607665419578552,0.1466850042343139,294.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.457327276468277,0.050000000745058,0.0495468527078628,293.2059326171875,297.1499938964844,293.1499938964844,0.2944051623344421,-4212.94970703125,304.1568603515625,0.9357635378837584,0.3826625943183899,0.2687725126743316,293.1136779785156,297.1499938964844,293.1499938964844,0.3849046230316162,-7037.0439453125,304.1708068847656,0.9990000128746032,0.5510851740837097,0.4484602212905884,293.21490478515625,297.1499938964844,293.1499938964844,0.0119834337383508,-3383.99462890625,303.1046447753906,0.457327276468277,0.050000000745058,0.2350289523601532,291.18585205078125,291.1499938964844,261.8125,260.0689697265625,280.2498474121094,294.0032043457031,291.18536376953125,1.0,0.3039499223232269,0.7773005962371826,0.7773005962371826,1.0,1.0,-1.378374457359314,0.5890679359436035,0.7893065810203552,0.2632650434970855,0.0,0.0,0.6255836486816406,66.92208862304688,37.0,-7.6100993156433105,-15163.5693359375,305.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16339111328125,308.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.44921875,18000.0,0.0,0.0,0.3434604406356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904572248458862,0.6904642581939697,-6.987223514443031e-06,0.0,0.0003485686902422,0.0,0.0,55.68771743774414,0.0,0.0,0.0,0.4405322670936584,4.0,0.0,1.0
649800,293.1500244140625,297.1499938964844,293.1499938964844,0.1004418805241584,-2298.29736328125,304.1514587402344,0.7030609250068665,0.1607665419578552,0.1466850042343139,294.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.457327276468277,0.050000000745058,0.0495468527078628,293.2059326171875,297.1499938964844,293.1499938964844,0.2944051623344421,-4212.94970703125,304.1568603515625,0.9357635378837584,0.3826625943183899,0.2687725126743316,293.1136779785156,297.1499938964844,293.1499938964844,0.3849046230316162,-7037.0439453125,304.1708068847656,0.9990000128746032,0.5510851740837097,0.4484602212905884,293.21490478515625,297.1499938964844,293.1499938964844,0.0119834337383508,-3383.99462890625,303.1046447753906,0.457327276468277,0.050000000745058,0.2350289523601532,291.18585205078125,291.1499938964844,261.8125,260.0689697265625,280.2498474121094,294.0032043457031,291.18536376953125,1.0,0.3039499223232269,0.7773005962371826,0.7773005962371826,1.0,1.0,-1.378374457359314,0.5890679359436035,0.7893065810203552,0.2632650434970855,0.0,0.0,0.6255836486816406,66.92208862304688,37.0,-7.6100993156433105,-15163.5693359375,305.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16339111328125,308.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18095.44921875,18000.0,0.0,0.0,0.3434604406356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904572248458862,0.6904642581939697,-6.987223514443031e-06,0.0,0.0003485686902422,0.0,0.0,55.68771743774414,0.0,0.0,0.0,0.4405322670936584,4.0,0.0,1.0
649860,293.1528015136719,297.1499938964844,293.1499938964844,0.1000234186649322,-2290.62939453125,304.15167236328125,0.7036060094833374,0.1601975262165069,0.1461334973573684,294.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4587676227092743,0.050000000745058,0.0495217442512512,293.20751953125,297.1499938964844,293.1499938964844,0.2928865849971771,-4195.78125,304.1571044921875,0.9362878203392028,0.3809279203414917,0.2675626277923584,293.106201171875,297.1499938964844,293.1499938964844,0.3820351958274841,-6996.91845703125,304.1686706542969,0.9990000128746032,0.5535252690315247,0.4457944929599762,293.2161865234375,297.1499938964844,293.1499938964844,0.0119240703061223,-3376.24365234375,303.07818603515625,0.4587676227092743,0.050000000745058,0.2349098324775695,291.1805419921875,291.1499938964844,261.87799072265625,260.12506103515625,280.2893371582031,294.01446533203125,291.1800537109375,1.0,0.3025272786617279,0.7767485976219177,0.7767485976219177,1.0,1.0,-1.3728866577148438,0.5865067839622498,0.786379873752594,0.2617589235305786,0.0,0.0,0.6218702793121338,66.19357299804688,40.0,-7.423210144042969,-15041.5498046875,301.4754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416015625,308.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.958984375,18000.0,0.0,0.0,0.3396640419960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681905210018158,0.6819121241569519,-6.912450771778822e-06,0.0,0.0003447158378548,0.0,0.0,54.24504852294922,0.0,0.0,0.0,0.4370984435081482,4.0,0.0,1.0
649920,293.1528015136719,297.1499938964844,293.1499938964844,0.1000234186649322,-2290.62939453125,304.15167236328125,0.7036060094833374,0.1601975262165069,0.1461334973573684,294.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4587676227092743,0.050000000745058,0.0495217442512512,293.20751953125,297.1499938964844,293.1499938964844,0.2928865849971771,-4195.78125,304.1571044921875,0.9362878203392028,0.3809279203414917,0.2675626277923584,293.106201171875,297.1499938964844,293.1499938964844,0.3820351958274841,-6996.91845703125,304.1686706542969,0.9990000128746032,0.5535252690315247,0.4457944929599762,293.2161865234375,297.1499938964844,293.1499938964844,0.0119240703061223,-3376.24365234375,303.07818603515625,0.4587676227092743,0.050000000745058,0.2349098324775695,291.1805419921875,291.1499938964844,261.87799072265625,260.12506103515625,280.2893371582031,294.01446533203125,291.1800537109375,1.0,0.3025272786617279,0.7767485976219177,0.7767485976219177,1.0,1.0,-1.3728866577148438,0.5865067839622498,0.786379873752594,0.2617589235305786,0.0,0.0,0.6218702793121338,66.19357299804688,40.0,-7.423210144042969,-15041.5498046875,301.4754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416015625,308.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.958984375,18000.0,0.0,0.0,0.3396640419960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681905210018158,0.6819121241569519,-6.912450771778822e-06,0.0,0.0003447158378548,0.0,0.0,54.24504852294922,0.0,0.0,0.0,0.4370984435081482,4.0,0.0,1.0
649980,293.155029296875,297.1499938964844,293.1499938964844,0.0996464192867279,-2283.734130859375,304.1517333984375,0.7040225863456726,0.1596752107143402,0.1456359028816223,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4600057005882263,0.050000000745058,0.0495005548000335,293.2092590332031,297.1499938964844,293.1499938964844,0.2912951111793518,-4177.75439453125,304.15740966796875,0.9364216327667236,0.3791176676750183,0.2663031816482544,293.1001892089844,297.1499938964844,293.1499938964844,0.3796002864837646,-6962.966796875,304.16650390625,0.9990000128746032,0.5558539628982544,0.4435318410396576,293.21759033203125,297.1499938964844,293.1499938964844,0.0118649490177631,-3368.501953125,303.051025390625,0.4600057005882263,0.050000000745058,0.2348093092441558,291.17547607421875,291.1499938964844,261.9425964355469,260.1803283691406,280.3287658691406,294.0267944335937,291.1750183105469,1.0,0.3012808561325073,0.7761965990066528,0.7761965990066528,1.0,1.0,-1.3679149150848389,0.5841807723045349,0.783734142780304,0.2603875994682312,0.0,0.0,0.6188194155693054,65.57330322265625,43.0,-7.062067031860352,-14926.5078125,297.8816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1040954589844,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5078125,18000.0,0.0,0.0,0.336144208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748496294021606,0.6748564839363098,-6.851052603451535e-06,0.0,0.0003411436337046,0.0,0.0,53.07352066040039,0.0,0.0,0.0,0.4342749416828155,4.0,0.0,1.0
650040,293.155029296875,297.1499938964844,293.1499938964844,0.0996464192867279,-2283.734130859375,304.1517333984375,0.7040225863456726,0.1596752107143402,0.1456359028816223,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4600057005882263,0.050000000745058,0.0495005548000335,293.2092590332031,297.1499938964844,293.1499938964844,0.2912951111793518,-4177.75439453125,304.15740966796875,0.9364216327667236,0.3791176676750183,0.2663031816482544,293.1001892089844,297.1499938964844,293.1499938964844,0.3796002864837646,-6962.966796875,304.16650390625,0.9990000128746032,0.5558539628982544,0.4435318410396576,293.21759033203125,297.1499938964844,293.1499938964844,0.0118649490177631,-3368.501953125,303.051025390625,0.4600057005882263,0.050000000745058,0.2348093092441558,291.17547607421875,291.1499938964844,261.9425964355469,260.1803283691406,280.3287658691406,294.0267944335937,291.1750183105469,1.0,0.3012808561325073,0.7761965990066528,0.7761965990066528,1.0,1.0,-1.3679149150848389,0.5841807723045349,0.783734142780304,0.2603875994682312,0.0,0.0,0.6188194155693054,65.57330322265625,43.0,-7.062067031860352,-14926.5078125,297.8816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1040954589844,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5078125,18000.0,0.0,0.0,0.336144208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6748496294021606,0.6748564839363098,-6.851052603451535e-06,0.0,0.0003411436337046,0.0,0.0,53.07352066040039,0.0,0.0,0.0,0.4342749416828155,4.0,0.0,1.0
650100,293.1559753417969,297.1499938964844,293.1499938964844,0.0994671806693077,-2280.456298828125,304.1517333984375,0.7041698694229126,0.1594258099794387,0.1454001665115356,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4605466723442077,0.050000000745058,0.0494914054870605,293.2101745605469,297.1499938964844,293.1499938964844,0.2904700934886932,-4168.39501953125,304.1575622558594,0.9363404512405396,0.3781841397285461,0.2656547725200653,293.09771728515625,297.1499938964844,293.1499938964844,0.3785428404808044,-6948.26953125,304.1654357910156,0.9990000128746032,0.5569719076156616,0.44255131483078,293.2182922363281,297.1499938964844,293.1499938964844,0.0118353888392448,-3364.613037109375,303.0372009277344,0.4605466723442077,0.050000000745058,0.2347659170627594,291.173095703125,291.1499938964844,261.9744873046875,260.20758056640625,280.3483581542969,294.0332946777344,291.1726379394531,1.0,0.3007223904132843,0.775920569896698,0.775920569896698,1.0,1.0,-1.365613341331482,0.5831014513969421,0.7825118899345398,0.2597502470016479,0.0,0.0,0.6175206899642944,65.30302429199219,43.0,-6.794609546661377,-14871.63671875,296.2645874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08013916015625,308.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.90234375,18000.0,0.0,0.0,0.3344998657703399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718391180038452,0.6718459129333496,-6.824939191574231e-06,0.0,0.00033947484917,0.0,0.0,52.57878112792969,0.0,0.0,0.0,0.4330727756023407,4.0,0.0,1.0
650160,293.1568298339844,297.1499938964844,293.1499938964844,0.0992926880717277,-2277.2646484375,304.1517333984375,0.7042737603187561,0.1591829657554626,0.1451714932918548,294.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.461034893989563,0.050000000745058,0.0494832023978233,293.2111511230469,297.1499938964844,293.1499938964844,0.2896249294281006,-4158.7978515625,304.15771484375,0.9361602067947388,0.3772319555282593,0.2649938464164734,293.0955810546875,297.1499938964844,293.1499938964844,0.377590537071228,-6935.07177734375,304.16436767578125,0.9990000128746032,0.5580554008483887,0.4416705369949341,293.21905517578125,297.1499938964844,293.1499938964844,0.0118057932704687,-3360.70458984375,303.023193359375,0.461034893989563,0.050000000745058,0.2347270101308822,291.1708374023437,291.1499938964844,262.0060119628906,260.2344970703125,280.36785888671875,294.0400085449219,291.17041015625,1.0,0.3002064824104309,0.7756479978561401,0.7756479978561401,1.0,1.0,-1.363431453704834,0.582076907157898,0.7813546061515808,0.2591447830200195,0.0,0.0,0.6163609623908997,65.05885314941406,46.0,-6.4854416847229,-14818.5556640625,294.7638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531005859375,308.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.73828125,18000.0,0.0,0.0,0.3329375386238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691452264785767,0.6691520810127258,-6.801608833484352e-06,0.0,0.0003378892724867,0.0,0.0,52.13863754272461,0.0,0.0,0.0,0.4319984018802643,4.0,0.0,1.0
650220,293.1582946777344,297.1499938964844,293.1499938964844,0.098955400288105,-2271.090576171875,304.1517333984375,0.7043501138687134,0.158713549375534,0.1447324305772781,294.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4618552029132843,0.050000000745058,0.0494695454835891,293.2131652832031,297.1499938964844,293.1499938964844,0.287875771522522,-4138.90869140625,304.1580505371094,0.9355093836784364,0.3752736151218414,0.2636362910270691,293.0922546386719,297.1499938964844,293.1499938964844,0.3759906589984894,-6913.0283203125,304.1622314453125,0.9990000128746032,0.56010901927948,0.4401993453502655,293.2205810546875,297.1499938964844,293.1499938964844,0.0117464074864983,-3352.809814453125,302.99462890625,0.4618552029132843,0.050000000745058,0.2346622198820114,291.1667175292969,291.1499938964844,262.0678405761719,260.2872009277344,280.4064025878906,294.05389404296875,291.1663513183594,1.0,0.2992981076240539,0.7751028537750244,0.7751028537750244,1.0,1.0,-1.3594143390655518,0.580184817314148,0.7792295217514038,0.2580252587795257,0.0,0.0,0.6144139766693115,64.64595794677734,49.0,-5.772874355316162,-14717.73828125,292.0961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,308.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.708984375,18000.0,0.0,0.0,0.3300633132457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646073460578918,0.6646141409873962,-6.7623614086187445e-06,0.0,0.0003349723119754,0.0,0.0,51.402488708496094,0.0,0.0,0.0,0.430191159248352,4.0,0.0,1.0
650280,293.1582946777344,297.1499938964844,293.1499938964844,0.098955400288105,-2271.090576171875,304.1517333984375,0.7043501138687134,0.158713549375534,0.1447324305772781,294.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4618552029132843,0.050000000745058,0.0494695454835891,293.2131652832031,297.1499938964844,293.1499938964844,0.287875771522522,-4138.90869140625,304.1580505371094,0.9355093836784364,0.3752736151218414,0.2636362910270691,293.0922546386719,297.1499938964844,293.1499938964844,0.3759906589984894,-6913.0283203125,304.1622314453125,0.9990000128746032,0.56010901927948,0.4401993453502655,293.2205810546875,297.1499938964844,293.1499938964844,0.0117464074864983,-3352.809814453125,302.99462890625,0.4618552029132843,0.050000000745058,0.2346622198820114,291.1667175292969,291.1499938964844,262.0678405761719,260.2872009277344,280.4064025878906,294.05389404296875,291.1663513183594,1.0,0.2992981076240539,0.7751028537750244,0.7751028537750244,1.0,1.0,-1.3594143390655518,0.580184817314148,0.7792295217514038,0.2580252587795257,0.0,0.0,0.6144139766693115,64.64595794677734,49.0,-5.772874355316162,-14717.73828125,292.0961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9914855957031,308.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.708984375,18000.0,0.0,0.0,0.3300633132457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646073460578918,0.6646141409873962,-6.7623614086187445e-06,0.0,0.0003349723119754,0.0,0.0,51.402488708496094,0.0,0.0,0.0,0.430191159248352,4.0,0.0,1.0
650340,293.15948486328125,297.1499938964844,293.1499938964844,0.0986303612589836,-2265.13232421875,304.1517028808594,0.7042471766471863,0.1582622826099395,0.1443140208721161,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4624671936035156,0.050000000745058,0.0494594536721706,293.2152709960937,297.1499938964844,293.1499938964844,0.2860488891601562,-4118.0986328125,304.1584167480469,0.9344751834869384,0.3732462227344513,0.2622325420379638,293.0902099609375,297.1499938964844,293.1499938964844,0.3747878968715668,-6896.66796875,304.16015625,0.9990000128746032,0.5619925260543823,0.4391087889671325,293.22222900390625,297.1499938964844,293.1499938964844,0.0116866258904337,-3344.783203125,302.96533203125,0.4624671936035156,0.050000000745058,0.2346143573522567,291.1631774902344,291.1499938964844,262.1277770996094,260.3382263183594,280.4441833496094,294.0682373046875,291.1628723144531,1.0,0.2985511720180511,0.7745576500892639,0.7745576500892639,1.0,1.0,-1.3558480739593506,0.5784963369369507,0.7773517370223999,0.2570251226425171,0.0,0.0,0.6128970980644226,64.33116912841797,52.0,-4.9712347984313965,-14624.0986328125,289.8583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222106933594,308.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4765625,18000.0,0.0,0.0,0.3275281488895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610590219497681,0.6610656976699829,-6.731709163432242e-06,0.0,0.0003323994169477,0.0,0.0,50.83140563964844,0.0,0.0,0.0,0.4287799596786499,4.0,0.0,1.0
650400,293.15948486328125,297.1499938964844,293.1499938964844,0.0986303612589836,-2265.13232421875,304.1517028808594,0.7042471766471863,0.1582622826099395,0.1443140208721161,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4624671936035156,0.050000000745058,0.0494594536721706,293.2152709960937,297.1499938964844,293.1499938964844,0.2860488891601562,-4118.0986328125,304.1584167480469,0.9344751834869384,0.3732462227344513,0.2622325420379638,293.0902099609375,297.1499938964844,293.1499938964844,0.3747878968715668,-6896.66796875,304.16015625,0.9990000128746032,0.5619925260543823,0.4391087889671325,293.22222900390625,297.1499938964844,293.1499938964844,0.0116866258904337,-3344.783203125,302.96533203125,0.4624671936035156,0.050000000745058,0.2346143573522567,291.1631774902344,291.1499938964844,262.1277770996094,260.3382263183594,280.4441833496094,294.0682373046875,291.1628723144531,1.0,0.2985511720180511,0.7745576500892639,0.7745576500892639,1.0,1.0,-1.3558480739593506,0.5784963369369507,0.7773517370223999,0.2570251226425171,0.0,0.0,0.6128970980644226,64.33116912841797,52.0,-4.9712347984313965,-14624.0986328125,289.8583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9222106933594,308.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4765625,18000.0,0.0,0.0,0.3275281488895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610590219497681,0.6610656976699829,-6.731709163432242e-06,0.0,0.0003323994169477,0.0,0.0,50.83140563964844,0.0,0.0,0.0,0.4287799596786499,4.0,0.0,1.0
650460,293.1604309082031,297.1499938964844,293.1499938964844,0.09831453114748,-2259.33251953125,304.1516418457031,0.7039623856544495,0.1578253954648971,0.1439126431941986,294.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4628724455833435,0.050000000745058,0.0494528226554393,293.2174377441406,297.1499938964844,293.1499938964844,0.2841481268405914,-4096.41064453125,304.1587829589844,0.9330651760101318,0.3711549341678619,0.2607857882976532,293.08935546875,297.1499938964844,293.1499938964844,0.3739716708660126,-6885.84912109375,304.1581420898437,0.9990000128746032,0.5636826753616333,0.4383899271488189,293.22393798828125,297.1499938964844,293.1499938964844,0.0116263292729854,-3336.60205078125,302.9352722167969,0.4628724455833435,0.050000000745058,0.2345829010009765,291.1602783203125,291.1499938964844,262.1854858398437,260.38726806640625,280.4809875488281,294.0829467773437,291.1600341796875,1.0,0.2979616820812225,0.7740082740783691,0.7740082740783691,1.0,1.0,-1.3527207374572754,0.5770050287246704,0.775715708732605,0.2561411261558532,0.0,0.0,0.6117308139801025,64.1114730834961,55.0,-4.139914512634277,-14537.6376953125,288.0335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482360839844,308.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.99609375,18000.0,0.0,0.0,0.3253279626369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583240032196045,0.6583307385444641,-6.708104137942428e-06,0.0,0.0003301665128674,0.0,0.0,50.39394760131836,0.0,0.0,0.0,0.4276933670043945,4.0,0.0,1.0
650520,293.1604309082031,297.1499938964844,293.1499938964844,0.09831453114748,-2259.33251953125,304.1516418457031,0.7039623856544495,0.1578253954648971,0.1439126431941986,294.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4628724455833435,0.050000000745058,0.0494528226554393,293.2174377441406,297.1499938964844,293.1499938964844,0.2841481268405914,-4096.41064453125,304.1587829589844,0.9330651760101318,0.3711549341678619,0.2607857882976532,293.08935546875,297.1499938964844,293.1499938964844,0.3739716708660126,-6885.84912109375,304.1581420898437,0.9990000128746032,0.5636826753616333,0.4383899271488189,293.22393798828125,297.1499938964844,293.1499938964844,0.0116263292729854,-3336.60205078125,302.9352722167969,0.4628724455833435,0.050000000745058,0.2345829010009765,291.1602783203125,291.1499938964844,262.1854858398437,260.38726806640625,280.4809875488281,294.0829467773437,291.1600341796875,1.0,0.2979616820812225,0.7740082740783691,0.7740082740783691,1.0,1.0,-1.3527207374572754,0.5770050287246704,0.775715708732605,0.2561411261558532,0.0,0.0,0.6117308139801025,64.1114730834961,55.0,-4.139914512634277,-14537.6376953125,288.0335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482360839844,308.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.99609375,18000.0,0.0,0.0,0.3253279626369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583240032196045,0.6583307385444641,-6.708104137942428e-06,0.0,0.0003301665128674,0.0,0.0,50.39394760131836,0.0,0.0,0.0,0.4276933670043945,4.0,0.0,1.0
650580,293.1612243652344,297.1499938964844,293.1499938964844,0.0980055853724479,-2253.648193359375,304.151611328125,0.7034966349601746,0.1573997139930725,0.1435251235961914,294.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.463075578212738,0.050000000745058,0.0494495183229446,293.2196044921875,297.1499938964844,293.1499938964844,0.2821807265281677,-4073.927001953125,304.1591186523437,0.9312936067581176,0.3690067827701568,0.2593007385730743,293.08966064453125,297.1499938964844,293.1499938964844,0.3735290467739105,-6880.39501953125,304.1561584472656,0.9990000128746032,0.5651577115058899,0.4380302727222442,293.22576904296875,297.1499938964844,293.1499938964844,0.0115654375404119,-3328.2529296875,302.9044189453125,0.463075578212738,0.050000000745058,0.2345672249794006,291.1579284667969,291.1499938964844,262.2406616210937,260.4339904785156,280.5166015625,294.097900390625,291.15771484375,1.0,0.2975245416164398,0.7734588980674744,0.7734588980674744,1.0,1.0,-1.3500181436538696,0.5757045149803162,0.7743136286735535,0.2553707957267761,0.0,0.0,0.6108372807502747,63.98325347900391,58.0,-3.3380093574523926,-14458.2939453125,286.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724609375,308.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.107421875,18000.0,0.0,0.0,0.3234458863735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562283039093018,0.6562349796295166,-6.690043846901972e-06,0.0,0.0003282564575783,0.0,0.0,50.06041717529297,0.0,0.0,0.0,0.4268615543842315,4.0,0.0,1.0
650640,293.1612243652344,297.1499938964844,293.1499938964844,0.0980055853724479,-2253.648193359375,304.151611328125,0.7034966349601746,0.1573997139930725,0.1435251235961914,294.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.463075578212738,0.050000000745058,0.0494495183229446,293.2196044921875,297.1499938964844,293.1499938964844,0.2821807265281677,-4073.927001953125,304.1591186523437,0.9312936067581176,0.3690067827701568,0.2593007385730743,293.08966064453125,297.1499938964844,293.1499938964844,0.3735290467739105,-6880.39501953125,304.1561584472656,0.9990000128746032,0.5651577115058899,0.4380302727222442,293.22576904296875,297.1499938964844,293.1499938964844,0.0115654375404119,-3328.2529296875,302.9044189453125,0.463075578212738,0.050000000745058,0.2345672249794006,291.1579284667969,291.1499938964844,262.2406616210937,260.4339904785156,280.5166015625,294.097900390625,291.15771484375,1.0,0.2975245416164398,0.7734588980674744,0.7734588980674744,1.0,1.0,-1.3500181436538696,0.5757045149803162,0.7743136286735535,0.2553707957267761,0.0,0.0,0.6108372807502747,63.98325347900391,58.0,-3.3380093574523926,-14458.2939453125,286.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724609375,308.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.107421875,18000.0,0.0,0.0,0.3234458863735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562283039093018,0.6562349796295166,-6.690043846901972e-06,0.0,0.0003282564575783,0.0,0.0,50.06041717529297,0.0,0.0,0.0,0.4268615543842315,4.0,0.0,1.0
650700,293.1615600585937,297.1499938964844,293.1499938964844,0.0978532955050468,-2250.842041015625,304.151611328125,0.7031948566436768,0.1571905612945556,0.1433359980583191,294.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.463101178407669,0.050000000745058,0.0494491085410118,293.2206726074219,297.1499938964844,293.1499938964844,0.2811734974384308,-4062.40283203125,304.1593017578125,0.930273413658142,0.3679122626781463,0.2585447132587433,293.0902404785156,297.1499938964844,293.1499938964844,0.373447835445404,-6879.681640625,304.1552124023437,0.9990000128746032,0.5658056735992432,0.4379849731922149,293.2267150878906,297.1499938964844,293.1499938964844,0.0115347523242235,-3324.01318359375,302.8886413574219,0.463101178407669,0.050000000745058,0.2345652878284454,291.1569519042969,291.1499938964844,262.2671813964844,260.4563903808594,280.533935546875,294.1054077148437,291.1567687988281,1.0,0.2973631024360657,0.7731841802597046,0.7731841802597046,1.0,1.0,-1.348826289176941,0.5751257538795471,0.7737005352973938,0.2550284266471863,0.0,0.0,0.6104734539985657,63.95332336425781,58.0,-2.9555118083953857,-14421.3271484375,286.0358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73468017578125,308.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.3226198852062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553776264190674,0.6553843021392822,-6.68272787152091e-06,0.0,0.0003274181799497,0.0,0.0,49.92549514770508,0.0,0.0,0.0,0.4265241324901581,4.0,0.0,1.0
650760,293.161865234375,297.1499938964844,293.1499938964844,0.0977024063467979,-2248.059326171875,304.1515808105469,0.7028491497039795,0.1569839417934417,0.1431497633457183,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4630784392356872,0.050000000745058,0.0494494885206222,293.2217712402344,297.1499938964844,293.1499938964844,0.2801516056060791,-4050.7021484375,304.1594543457031,0.929167628288269,0.3668049871921539,0.2577801942825317,293.09112548828125,297.1499938964844,293.1499938964844,0.3734560310840606,-6880.25390625,304.1542663574219,0.9990000128746032,0.5663915872573853,0.4380253851413727,293.2276916503906,297.1499938964844,293.1499938964844,0.0115038966760039,-3319.728515625,302.8726806640625,0.4630784392356872,0.050000000745058,0.2345670908689499,291.1561279296875,291.1499938964844,262.2929382324219,260.4781188964844,280.5509033203125,294.1130065917969,291.1559753417969,1.0,0.2972380816936493,0.7729087471961975,0.7729087471961975,1.0,1.0,-1.3477360010147097,0.5745923519134521,0.7731436491012573,0.2547133862972259,0.0,0.0,0.6101521849632263,63.945159912109375,61.0,-2.5893890857696533,-14386.1025390625,285.5610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973876953125,308.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.66796875,18000.0,0.0,0.0,0.3218641281127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654630184173584,0.6546368598937988,-6.676318207610166e-06,0.0,0.0003266511776018,0.0,0.0,49.80724334716797,0.0,0.0,0.0,0.4262278974056244,4.0,0.0,1.0
