time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650820,293.1623840332031,297.1499938964844,293.1499938964844,0.0974055975675582,-2242.5791015625,304.15155029296875,0.7020324468612671,0.1565786451101303,0.1427863985300064,294.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.4628934860229492,0.050000000745058,0.0494525358080863,293.2239074707031,297.1499938964844,293.1499938964844,0.2780672013759613,-4026.806884765625,304.1597900390625,0.9267112612724304,0.3645530641078949,0.2562268078327179,293.0936584472656,297.1499938964844,293.1499938964844,0.373731255531311,-6885.12353515625,304.1523742675781,0.9990000128746032,0.5673701763153076,0.4383531510829925,293.22967529296875,297.1499938964844,293.1499938964844,0.0114417104050517,-3311.033203125,302.840087890625,0.4628934860229492,0.050000000745058,0.2345815300941467,291.15478515625,291.1499938964844,262.3420104980469,260.5193786621094,280.583740234375,294.1282653808594,291.1546630859375,1.0,0.2970932722091675,0.7723578214645386,0.7723578214645386,1.0,1.0,-1.3458493947982788,0.5736567974090576,0.7721925973892212,0.2541630566120147,0.0,0.0,0.6096096634864807,63.9915885925293,64.0,-1.934102296829224,-14320.71875,284.8794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,308.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.3205444812774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533788442611694,0.6533855199813843,-6.665647106274264e-06,0.0,0.0003253119066357,0.0,0.0,49.609981536865234,0.0,0.0,0.0,0.4257326424121856,4.0,0.0,1.0
650880,293.1623840332031,297.1499938964844,293.1499938964844,0.0974055975675582,-2242.5791015625,304.15155029296875,0.7020324468612671,0.1565786451101303,0.1427863985300064,294.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.4628934860229492,0.050000000745058,0.0494525358080863,293.2239074707031,297.1499938964844,293.1499938964844,0.2780672013759613,-4026.806884765625,304.1597900390625,0.9267112612724304,0.3645530641078949,0.2562268078327179,293.0936584472656,297.1499938964844,293.1499938964844,0.373731255531311,-6885.12353515625,304.1523742675781,0.9990000128746032,0.5673701763153076,0.4383531510829925,293.22967529296875,297.1499938964844,293.1499938964844,0.0114417104050517,-3311.033203125,302.840087890625,0.4628934860229492,0.050000000745058,0.2345815300941467,291.15478515625,291.1499938964844,262.3420104980469,260.5193786621094,280.583740234375,294.1282653808594,291.1546630859375,1.0,0.2970932722091675,0.7723578214645386,0.7723578214645386,1.0,1.0,-1.3458493947982788,0.5736567974090576,0.7721925973892212,0.2541630566120147,0.0,0.0,0.6096096634864807,63.9915885925293,64.0,-1.934102296829224,-14320.71875,284.8794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,308.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4296875,18000.0,0.0,0.0,0.3205444812774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533788442611694,0.6533855199813843,-6.665647106274264e-06,0.0,0.0003253119066357,0.0,0.0,49.609981536865234,0.0,0.0,0.0,0.4257326424121856,4.0,0.0,1.0
650940,293.16278076171875,297.1499938964844,293.1499938964844,0.0971174240112304,-2237.25146484375,304.1515197753906,0.7010531425476074,0.1561866402626037,0.1424370855093002,294.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4625235199928283,0.050000000745058,0.049458622932434,293.2260131835937,297.1499938964844,293.1499938964844,0.2759294509887695,-4002.260498046875,304.1600952148437,0.9239335060119628,0.3622505068778991,0.2546402812004089,293.0972595214844,297.1499938964844,293.1499938964844,0.3743526935577392,-6894.974609375,304.1505432128906,0.9990000128746032,0.568068265914917,0.4390094876289367,293.23175048828125,297.1499938964844,293.1499938964844,0.0113788889721035,-3302.172607421875,302.8065795898437,0.4625235199928283,0.050000000745058,0.2346104085445404,291.15380859375,291.1499938964844,262.38751220703125,260.5574645996094,280.614990234375,294.1437683105469,291.1537475585937,1.0,0.2970888316631317,0.7718069553375244,0.7718069553375244,1.0,1.0,-1.344355225563049,0.5728963017463684,0.7714589238166809,0.2537196576595306,0.0,0.0,0.6091679930686951,64.1217041015625,67.0,-1.383331537246704,-14262.1181640625,284.5542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,308.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.177734375,18000.0,0.0,0.0,0.3194617033004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652378499507904,0.6523851752281189,-6.657205631199759e-06,0.0,0.0003242130042053,0.0,0.0,49.45315170288086,0.0,0.0,0.0,0.4253377318382263,4.0,0.0,1.0
651000,293.16278076171875,297.1499938964844,293.1499938964844,0.0971174240112304,-2237.25146484375,304.1515197753906,0.7010531425476074,0.1561866402626037,0.1424370855093002,294.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4625235199928283,0.050000000745058,0.049458622932434,293.2260131835937,297.1499938964844,293.1499938964844,0.2759294509887695,-4002.260498046875,304.1600952148437,0.9239335060119628,0.3622505068778991,0.2546402812004089,293.0972595214844,297.1499938964844,293.1499938964844,0.3743526935577392,-6894.974609375,304.1505432128906,0.9990000128746032,0.568068265914917,0.4390094876289367,293.23175048828125,297.1499938964844,293.1499938964844,0.0113788889721035,-3302.172607421875,302.8065795898437,0.4625235199928283,0.050000000745058,0.2346104085445404,291.15380859375,291.1499938964844,262.38751220703125,260.5574645996094,280.614990234375,294.1437683105469,291.1537475585937,1.0,0.2970888316631317,0.7718069553375244,0.7718069553375244,1.0,1.0,-1.344355225563049,0.5728963017463684,0.7714589238166809,0.2537196576595306,0.0,0.0,0.6091679930686951,64.1217041015625,67.0,-1.383331537246704,-14262.1181640625,284.5542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,308.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.177734375,18000.0,0.0,0.0,0.3194617033004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652378499507904,0.6523851752281189,-6.657205631199759e-06,0.0,0.0003242130042053,0.0,0.0,49.45315170288086,0.0,0.0,0.0,0.4253377318382263,4.0,0.0,1.0
651060,293.1630249023437,297.1499938964844,293.1499938964844,0.0968416333198547,-2232.1494140625,304.1514587402344,0.6999243497848511,0.1558108180761337,0.1421046406030655,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.461977481842041,0.050000000745058,0.0494676493108272,293.2281188964844,297.1499938964844,293.1499938964844,0.2737438082695007,-3977.124755859375,304.1603698730469,0.9208560585975648,0.359898179769516,0.2530211210250854,293.1018981933594,297.1499938964844,293.1499938964844,0.3753126859664917,-6909.69775390625,304.1487731933594,0.9990000128746032,0.5684667229652405,0.4399820566177368,293.23394775390625,297.1499938964844,293.1499938964844,0.0113154128193855,-3293.1591796875,302.7721252441406,0.461977481842041,0.050000000745058,0.2346532344818115,291.1531066894531,291.1499938964844,262.4291076660156,260.59210205078125,280.64373779296875,294.1579895019531,291.15301513671875,1.0,0.2972201406955719,0.7712501883506775,0.7712501883506775,1.0,1.0,-1.343242049217224,0.5723045468330383,0.7709375619888306,0.2533797919750213,0.0,0.0,0.6088036298751831,64.33273315429688,70.0,-1.1634223461151123,-14210.57421875,284.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,308.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.318583607673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515516638755798,0.6515583395957947,-6.650291652476881e-06,0.0,0.0003233218740206,0.0,0.0,49.32412338256836,0.0,0.0,0.0,0.4250124096870422,4.0,0.0,1.0
651120,293.1630249023437,297.1499938964844,293.1499938964844,0.0968416333198547,-2232.1494140625,304.1514587402344,0.6999243497848511,0.1558108180761337,0.1421046406030655,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.461977481842041,0.050000000745058,0.0494676493108272,293.2281188964844,297.1499938964844,293.1499938964844,0.2737438082695007,-3977.124755859375,304.1603698730469,0.9208560585975648,0.359898179769516,0.2530211210250854,293.1018981933594,297.1499938964844,293.1499938964844,0.3753126859664917,-6909.69775390625,304.1487731933594,0.9990000128746032,0.5684667229652405,0.4399820566177368,293.23394775390625,297.1499938964844,293.1499938964844,0.0113154128193855,-3293.1591796875,302.7721252441406,0.461977481842041,0.050000000745058,0.2346532344818115,291.1531066894531,291.1499938964844,262.4291076660156,260.59210205078125,280.64373779296875,294.1579895019531,291.15301513671875,1.0,0.2972201406955719,0.7712501883506775,0.7712501883506775,1.0,1.0,-1.343242049217224,0.5723045468330383,0.7709375619888306,0.2533797919750213,0.0,0.0,0.6088036298751831,64.33273315429688,70.0,-1.1634223461151123,-14210.57421875,284.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,308.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5546875,18000.0,0.0,0.0,0.318583607673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515516638755798,0.6515583395957947,-6.650291652476881e-06,0.0,0.0003233218740206,0.0,0.0,49.32412338256836,0.0,0.0,0.0,0.4250124096870422,4.0,0.0,1.0
651180,293.1632385253906,297.1499938964844,293.1499938964844,0.0965799465775489,-2227.3154296875,304.15142822265625,0.6986425518989563,0.1554415076971054,0.1417840719223022,294.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4612613618373871,0.050000000745058,0.0494795814156532,293.2301940917969,297.1499938964844,293.1499938964844,0.2715277373790741,-3951.611328125,304.1606140136719,0.9175017476081848,0.3574966490268707,0.2513696849346161,293.1075439453125,297.1499938964844,293.1499938964844,0.3766275644302368,-6929.54833984375,304.1470031738281,0.9990000128746032,0.5685420632362366,0.4412646889686584,293.236328125,297.1499938964844,293.1499938964844,0.01125134434551,-3284.082763671875,302.7362976074219,0.4612613618373871,0.050000000745058,0.2347098290920257,291.15191650390625,291.1499938964844,262.46649169921875,260.6229553222656,280.66851806640625,294.1687316894531,291.1517944335937,1.0,0.2974840998649597,0.7706934213638306,0.7706934213638306,1.0,1.0,-1.342496633529663,0.5718759298324585,0.7706207633018494,0.2531414031982422,0.0,0.0,0.608628511428833,64.6235122680664,73.0,-1.5308434963226318,-14167.4248046875,284.9268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,308.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.3178861141204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510194540023804,0.6510261297225952,-6.645384928560816e-06,0.0,0.0003226140106562,0.0,0.0,49.23848342895508,0.0,0.0,0.0,0.4248004853725433,4.0,0.0,1.0
651240,293.1632385253906,297.1499938964844,293.1499938964844,0.0965799465775489,-2227.3154296875,304.15142822265625,0.6986425518989563,0.1554415076971054,0.1417840719223022,294.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4612613618373871,0.050000000745058,0.0494795814156532,293.2301940917969,297.1499938964844,293.1499938964844,0.2715277373790741,-3951.611328125,304.1606140136719,0.9175017476081848,0.3574966490268707,0.2513696849346161,293.1075439453125,297.1499938964844,293.1499938964844,0.3766275644302368,-6929.54833984375,304.1470031738281,0.9990000128746032,0.5685420632362366,0.4412646889686584,293.236328125,297.1499938964844,293.1499938964844,0.01125134434551,-3284.082763671875,302.7362976074219,0.4612613618373871,0.050000000745058,0.2347098290920257,291.15191650390625,291.1499938964844,262.46649169921875,260.6229553222656,280.66851806640625,294.1687316894531,291.1517944335937,1.0,0.2974840998649597,0.7706934213638306,0.7706934213638306,1.0,1.0,-1.342496633529663,0.5718759298324585,0.7706207633018494,0.2531414031982422,0.0,0.0,0.608628511428833,64.6235122680664,73.0,-1.5308434963226318,-14167.4248046875,284.9268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,308.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.3178861141204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510194540023804,0.6510261297225952,-6.645384928560816e-06,0.0,0.0003226140106562,0.0,0.0,49.23848342895508,0.0,0.0,0.0,0.4248004853725433,4.0,0.0,1.0
651300,293.1632995605469,297.1499938964844,293.1499938964844,0.0964497551321983,-2224.90771484375,304.1513977050781,0.6979407072067261,0.1552576273679733,0.1416253447532653,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4608413875102997,0.050000000745058,0.0494866259396076,293.2312316894531,297.1499938964844,293.1499938964844,0.2704022824764251,-3938.635498046875,304.16070556640625,0.9157299399375916,0.3562774360179901,0.2505319714546203,293.1107177734375,297.1499938964844,293.1499938964844,0.3774079978466034,-6941.2353515625,304.1461181640625,0.9990000128746032,0.5684511065483093,0.4420206844806671,293.2375793457031,297.1499938964844,293.1499938964844,0.0112188579514622,-3279.451904296875,302.7178955078125,0.4608413875102997,0.050000000745058,0.2347432523965835,291.1513671875,291.1499938964844,262.4835205078125,260.63690185546875,280.6801452636719,294.1741027832031,291.1513061523437,1.0,0.2976648211479187,0.7704150676727295,0.7704150676727295,1.0,1.0,-1.3422565460205078,0.5717204213142395,0.7705361843109131,0.2530590295791626,0.0,0.0,0.6085906028747559,64.79854583740234,73.0,-1.4256460666656494,-14148.8330078125,285.2265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.3175994455814361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508906483650208,0.6508972644805908,-6.644019777013455e-06,0.0,0.0003223230596631,0.0,0.0,49.21672439575195,0.0,0.0,0.0,0.4247463643550873,4.0,0.0,1.0
651360,293.1633605957031,297.1499938964844,293.1499938964844,0.0963206365704536,-2222.51806640625,304.1513671875,0.6972020864486694,0.1550763547420501,0.141468733549118,294.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4603823125362396,0.050000000745058,0.0494943745434284,293.2322692871094,297.1499938964844,293.1499938964844,0.2692646384239197,-3925.506103515625,304.16082763671875,0.9139025807380676,0.3550462126731872,0.2496862560510635,293.1141662597656,297.1499938964844,293.1499938964844,0.3782666623592376,-6954.03955078125,304.145263671875,0.9990000128746032,0.5682715773582458,0.4428503811359405,293.2388610839844,297.1499938964844,293.1499938964844,0.011186072602868,-3274.7548828125,302.69921875,0.4603823125362396,0.050000000745058,0.2347799986600875,291.15093994140625,291.1499938964844,262.49932861328125,260.6498107910156,280.6912536621094,294.1794738769531,291.15087890625,1.0,0.2978770136833191,0.7701337933540344,0.7701337933540344,1.0,1.0,-1.3421026468276978,0.5716026425361633,0.7705000638961792,0.2530002892017364,0.0,0.0,0.6085710525512695,64.99276733398438,76.0,-1.2921994924545288,-14131.8818359375,285.6060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.3173504173755646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508105993270874,0.6508172750473022,-6.643142569373595e-06,0.0,0.0003220703219994,0.0,0.0,49.203033447265625,0.0,0.0,0.0,0.4247124493122101,4.0,0.0,1.0
651420,293.1634216308594,297.1499938964844,293.1499938964844,0.0960723012685775,-2217.921630859375,304.1513366699219,0.6956307888031006,0.1547276824712753,0.1411678791046142,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4593533277511596,0.050000000745058,0.0495119094848632,293.2343139648437,297.1499938964844,293.1499938964844,0.2669588029384613,-3898.8583984375,304.1610717773437,0.9101089239120485,0.3525481522083282,0.2479715049266815,293.12176513671875,297.1499938964844,293.1499938964844,0.3802172541618347,-6982.9794921875,304.14361572265625,0.9990000128746032,0.5676376223564148,0.4447228610515594,293.2415466308594,297.1499938964844,293.1499938964844,0.0111197773367166,-3265.210205078125,302.660888671875,0.4593533277511596,0.050000000745058,0.2348631769418716,291.150146484375,291.1499938964844,262.5272827148437,260.6723022460937,280.7117919921875,294.190185546875,291.15008544921875,1.0,0.2983936369419098,0.7695711851119995,0.7695711851119995,1.0,1.0,-1.34205162525177,0.5714805126190186,0.7705711126327515,0.2529544532299042,0.0,0.0,0.6086036562919617,65.43724822998047,79.0,-1.1442214250564575,-14102.8408203125,286.5999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,308.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.3169550001621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507917642593384,0.6507983803749084,-6.642567313974723e-06,0.0,0.0003216690383851,0.0,0.0,49.1976318359375,0.0,0.0,0.0,0.4247011542320251,4.0,0.0,1.0
651480,293.1634216308594,297.1499938964844,293.1499938964844,0.0960723012685775,-2217.921630859375,304.1513366699219,0.6956307888031006,0.1547276824712753,0.1411678791046142,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4593533277511596,0.050000000745058,0.0495119094848632,293.2343139648437,297.1499938964844,293.1499938964844,0.2669588029384613,-3898.8583984375,304.1610717773437,0.9101089239120485,0.3525481522083282,0.2479715049266815,293.12176513671875,297.1499938964844,293.1499938964844,0.3802172541618347,-6982.9794921875,304.14361572265625,0.9990000128746032,0.5676376223564148,0.4447228610515594,293.2415466308594,297.1499938964844,293.1499938964844,0.0111197773367166,-3265.210205078125,302.660888671875,0.4593533277511596,0.050000000745058,0.2348631769418716,291.150146484375,291.1499938964844,262.5272827148437,260.6723022460937,280.7117919921875,294.190185546875,291.15008544921875,1.0,0.2983936369419098,0.7695711851119995,0.7695711851119995,1.0,1.0,-1.34205162525177,0.5714805126190186,0.7705711126327515,0.2529544532299042,0.0,0.0,0.6086036562919617,65.43724822998047,79.0,-1.1442214250564575,-14102.8408203125,286.5999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,308.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.3169550001621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507917642593384,0.6507983803749084,-6.642567313974723e-06,0.0,0.0003216690383851,0.0,0.0,49.1976318359375,0.0,0.0,0.0,0.4247011542320251,4.0,0.0,1.0
651540,293.163330078125,297.1499938964844,293.1499938964844,0.0958451405167579,-2213.72021484375,304.1512756347656,0.6939544081687927,0.1544072926044464,0.1408923119306564,294.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4581826627254486,0.050000000745058,0.0495321527123451,293.236328125,297.1499938964844,293.1499938964844,0.2646138072013855,-3871.70947265625,304.1612854003906,0.90617573261261,0.3500021696090698,0.2462251931428909,293.1303405761719,297.1499938964844,293.1499938964844,0.3824781477451324,-7016.33984375,304.1419982910156,0.9990000128746032,0.5666139125823975,0.4468750953674316,293.2443542480469,297.1499938964844,293.1499938964844,0.0110525554046034,-3255.475830078125,302.62127685546875,0.4581826627254486,0.050000000745058,0.2349592000246048,291.1493530273437,291.1499938964844,262.54998779296875,260.6902160644531,280.7299499511719,294.20086669921875,291.1492919921875,1.0,0.2990328967571258,0.7690086364746094,0.7690086364746094,1.0,1.0,-1.342347502708435,0.5715118050575256,0.7708356976509094,0.2530054450035095,0.0,0.0,0.608744204044342,65.95621490478516,82.0,-1.1321465969085691,-14080.4404296875,287.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,308.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.3166860938072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509872674942017,0.6509939432144165,-6.643660071858903e-06,0.0,0.0003213961317669,0.0,0.0,49.22488021850586,0.0,0.0,0.0,0.4247731566429138,4.0,0.0,1.0
651600,293.163330078125,297.1499938964844,293.1499938964844,0.0958451405167579,-2213.72021484375,304.1512756347656,0.6939544081687927,0.1544072926044464,0.1408923119306564,294.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4581826627254486,0.050000000745058,0.0495321527123451,293.236328125,297.1499938964844,293.1499938964844,0.2646138072013855,-3871.70947265625,304.1612854003906,0.90617573261261,0.3500021696090698,0.2462251931428909,293.1303405761719,297.1499938964844,293.1499938964844,0.3824781477451324,-7016.33984375,304.1419982910156,0.9990000128746032,0.5666139125823975,0.4468750953674316,293.2443542480469,297.1499938964844,293.1499938964844,0.0110525554046034,-3255.475830078125,302.62127685546875,0.4581826627254486,0.050000000745058,0.2349592000246048,291.1493530273437,291.1499938964844,262.54998779296875,260.6902160644531,280.7299499511719,294.20086669921875,291.1492919921875,1.0,0.2990328967571258,0.7690086364746094,0.7690086364746094,1.0,1.0,-1.342347502708435,0.5715118050575256,0.7708356976509094,0.2530054450035095,0.0,0.0,0.608744204044342,65.95621490478516,82.0,-1.1321465969085691,-14080.4404296875,287.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,308.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.3166860938072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509872674942017,0.6509939432144165,-6.643660071858903e-06,0.0,0.0003213961317669,0.0,0.0,49.22488021850586,0.0,0.0,0.0,0.4247731566429138,4.0,0.0,1.0
651660,293.17388916015625,297.1499938964844,293.1499938964844,0.0943512097001075,-2185.60791015625,304.15338134765625,0.6889978647232056,0.151913583278656,0.1391099691390991,294.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4564047455787658,0.050000000745058,0.0495635345578193,293.2479248046875,297.1499938964844,293.1499938964844,0.2607700228691101,-3826.44384765625,304.1639709472656,0.9001652002334595,0.3454456925392151,0.2433488816022873,293.1513061523437,297.1499938964844,293.1499938964844,0.3857860267162323,-7065.27001953125,304.1391296386719,0.9990000128746032,0.5628519654273987,0.4501901566982269,293.2592468261719,297.1499938964844,293.1499938964844,0.0109140258282423,-3234.43115234375,302.54754638671875,0.4564047455787658,0.050000000745058,0.2351080626249313,291.1519470214844,291.1499938964844,262.57000732421875,260.7056884765625,280.7545471191406,294.22265625,291.15252685546875,1.0,0.2997787594795227,0.768436849117279,0.768436849117279,1.0,1.0,-1.340951919555664,0.5707685351371765,0.7701833844184875,0.2526541948318481,0.0,0.0,0.6084118485450745,66.73048400878906,85.0,4.352850914001465,-14046.896484375,289.0915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,308.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.316500186920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509405374526978,0.6509471535682678,-6.644552286161343e-06,0.0,0.0003212074516341,0.0,0.0,49.22517013549805,0.0,0.0,0.0,0.4247505068778991,4.0,0.0,1.0
651720,293.17388916015625,297.1499938964844,293.1499938964844,0.0943512097001075,-2185.60791015625,304.15338134765625,0.6889978647232056,0.151913583278656,0.1391099691390991,294.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4564047455787658,0.050000000745058,0.0495635345578193,293.2479248046875,297.1499938964844,293.1499938964844,0.2607700228691101,-3826.44384765625,304.1639709472656,0.9001652002334595,0.3454456925392151,0.2433488816022873,293.1513061523437,297.1499938964844,293.1499938964844,0.3857860267162323,-7065.27001953125,304.1391296386719,0.9990000128746032,0.5628519654273987,0.4501901566982269,293.2592468261719,297.1499938964844,293.1499938964844,0.0109140258282423,-3234.43115234375,302.54754638671875,0.4564047455787658,0.050000000745058,0.2351080626249313,291.1519470214844,291.1499938964844,262.57000732421875,260.7056884765625,280.7545471191406,294.22265625,291.15252685546875,1.0,0.2997787594795227,0.768436849117279,0.768436849117279,1.0,1.0,-1.340951919555664,0.5707685351371765,0.7701833844184875,0.2526541948318481,0.0,0.0,0.6084118485450745,66.73048400878906,85.0,4.352850914001465,-14046.896484375,289.0915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,308.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.316500186920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509405374526978,0.6509471535682678,-6.644552286161343e-06,0.0,0.0003212074516341,0.0,0.0,49.22517013549805,0.0,0.0,0.0,0.4247505068778991,4.0,0.0,1.0
651780,293.1799011230469,297.1499938964844,293.1499938964844,0.0928901880979538,-2158.198974609375,304.1546630859375,0.6841179728507996,0.1500817835330963,0.1373924165964126,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4546126425266266,0.050000000745058,0.0495959632098674,293.25274658203125,297.1499938964844,293.1499938964844,0.2573125660419464,-3785.9599609375,304.1650390625,0.8946300148963928,0.3419776558876037,0.240825280547142,293.1693725585937,297.1499938964844,293.1499938964844,0.3892138600349426,-7115.4453125,304.1370544433594,0.9990000128746032,0.5591534376144409,0.4535906910896301,293.2699279785156,297.1499938964844,293.1499938964844,0.0107995271682739,-3216.661376953125,302.4804992675781,0.4546126425266266,0.050000000745058,0.2352619022130966,291.15594482421875,291.1499938964844,262.5899963378906,260.7211303710937,280.7767028808594,294.2409362792969,291.1560974121094,1.0,0.3006306290626526,0.767865002155304,0.767865002155304,1.0,1.0,-1.3401659727096558,0.5703017115592957,0.7698642611503601,0.2524526119232178,0.0,0.0,0.6073000431060791,67.54105377197266,88.0,3.9592533111572266,-14009.5224609375,290.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,308.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.908203125,18000.0,0.0,0.0,0.3163087368011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490223407745361,0.6490289568901062,-6.632657004956855e-06,0.0,0.0003210131835658,0.0,0.0,48.95134353637695,0.0,0.0,0.0,0.4240454435348511,4.0,0.0,1.0
651840,293.1799011230469,297.1499938964844,293.1499938964844,0.0928901880979538,-2158.198974609375,304.1546630859375,0.6841179728507996,0.1500817835330963,0.1373924165964126,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4546126425266266,0.050000000745058,0.0495959632098674,293.25274658203125,297.1499938964844,293.1499938964844,0.2573125660419464,-3785.9599609375,304.1650390625,0.8946300148963928,0.3419776558876037,0.240825280547142,293.1693725585937,297.1499938964844,293.1499938964844,0.3892138600349426,-7115.4453125,304.1370544433594,0.9990000128746032,0.5591534376144409,0.4535906910896301,293.2699279785156,297.1499938964844,293.1499938964844,0.0107995271682739,-3216.661376953125,302.4804992675781,0.4546126425266266,0.050000000745058,0.2352619022130966,291.15594482421875,291.1499938964844,262.5899963378906,260.7211303710937,280.7767028808594,294.2409362792969,291.1560974121094,1.0,0.3006306290626526,0.767865002155304,0.767865002155304,1.0,1.0,-1.3401659727096558,0.5703017115592957,0.7698642611503601,0.2524526119232178,0.0,0.0,0.6073000431060791,67.54105377197266,88.0,3.9592533111572266,-14009.5224609375,290.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,308.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.908203125,18000.0,0.0,0.0,0.3163087368011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490223407745361,0.6490289568901062,-6.632657004956855e-06,0.0,0.0003210131835658,0.0,0.0,48.95134353637695,0.0,0.0,0.0,0.4240454435348511,4.0,0.0,1.0
651900,293.18182373046875,297.1499938964844,293.1499938964844,0.0922897607088089,-2146.980224609375,304.1549072265625,0.681954026222229,0.1493248790502548,0.1366810500621795,294.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.453735888004303,0.050000000745058,0.0496121346950531,293.254150390625,297.1499938964844,293.1499938964844,0.2558023631572723,-3768.360595703125,304.1650390625,0.8920738697052002,0.3403990566730499,0.2397146672010421,293.17779541015625,297.1499938964844,293.1499938964844,0.3909792602062225,-7141.1640625,304.1361999511719,0.9990000128746032,0.5572481155395508,0.4552769064903259,293.27410888671875,297.1499938964844,293.1499938964844,0.0107466420158743,-3208.525390625,302.4485168457031,0.453735888004303,0.050000000745058,0.2353385984897613,291.156494140625,291.1499938964844,262.6000061035156,260.7288818359375,280.7868957519531,294.2488708496094,291.15655517578125,1.0,0.3010976016521454,0.7675791382789612,0.7675791382789612,1.0,1.0,-1.3401143550872805,0.5702213644981384,0.7698929309844971,0.2524409294128418,0.0,0.0,0.6068100929260254,67.9508056640625,88.0,2.6920769214630127,-13994.29296875,291.5232238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,308.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7421875,18000.0,0.0,0.0,0.3161996304988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479851603507996,0.6479917764663696,-6.624676643696148e-06,0.0,0.0003209024434909,0.0,0.0,48.79457473754883,0.0,0.0,0.0,0.423648476600647,4.0,0.0,1.0
651960,293.1831359863281,297.1499938964844,293.1499938964844,0.0917635038495063,-2137.168212890625,304.15496826171875,0.6799449324607849,0.1486615389585495,0.1360570639371872,294.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4528604745864868,0.050000000745058,0.049628484994173,293.2552795410156,297.1499938964844,293.1499938964844,0.2543489933013916,-3751.429931640625,304.1649475097656,0.8895643949508667,0.3388564586639404,0.2386414557695388,293.1860046386719,297.1499938964844,293.1499938964844,0.3927800953388214,-7167.33056640625,304.13543701171875,0.9990000128746032,0.5552815198898315,0.4569757878780365,293.27783203125,297.1499938964844,293.1499938964844,0.0106955198571085,-3200.655517578125,302.4170837402344,0.4528604745864868,0.050000000745058,0.2354161590337753,291.1566467285156,291.1499938964844,262.6099853515625,260.7366027832031,280.7958374023437,294.2547912597656,291.1566467285156,1.0,0.3015901446342468,0.7673001289367676,0.7673001289367676,1.0,1.0,-1.3402289152145386,0.5702163577079773,0.770012617111206,0.2524743676185608,0.0,0.0,0.6063480973243713,68.36790466308594,91.0,1.4050421714782717,-13981.697265625,292.5228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,308.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4375,18000.0,0.0,0.0,0.3160837292671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469936966896057,0.6470003128051758,-6.616811333515216e-06,0.0,0.0003207848058082,0.0,0.0,48.64360809326172,0.0,0.0,0.0,0.4232644736766815,4.0,0.0,1.0
652020,293.18426513671875,297.1499938964844,293.1499938964844,0.0909155011177063,-2121.406982421875,304.1547241210937,0.6763429641723633,0.1475929468870163,0.1350519508123397,294.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4510973691940307,0.050000000745058,0.049662061035633,293.25714111328125,297.1499938964844,293.1499938964844,0.2515223324298858,-3718.465087890625,304.1646728515625,0.8845834732055664,0.335810899734497,0.2365414202213287,293.2020874023437,297.1499938964844,293.1499938964844,0.3965035676956177,-7221.24609375,304.13409423828125,0.9990000128746032,0.5511060357093811,0.4604453146457672,293.2840576171875,297.1499938964844,293.1499938964844,0.0105971125885844,-3185.448974609375,302.3554077148437,0.4510973691940307,0.050000000745058,0.2355754375457763,291.15625,291.1499938964844,262.6300048828125,260.7520446777344,280.8150329589844,294.2691955566406,291.15625,1.0,0.3026535212993622,0.7667422294616699,0.7667422294616699,1.0,1.0,-1.3408976793289185,0.5704023838043213,0.7704952359199524,0.2526590824127197,0.0,0.0,0.6055426001548767,69.23162841796875,94.0,0.0746910125017166,-13961.3916015625,294.7762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.125,18000.0,0.0,0.0,0.3158379793167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452340483665466,0.6452406644821167,-6.602479970752029e-06,0.0,0.000320535415085,0.0,0.0,48.37419509887695,0.0,0.0,0.0,0.4225781857967376,4.0,0.0,1.0
652080,293.18426513671875,297.1499938964844,293.1499938964844,0.0909155011177063,-2121.406982421875,304.1547241210937,0.6763429641723633,0.1475929468870163,0.1350519508123397,294.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4510973691940307,0.050000000745058,0.049662061035633,293.25714111328125,297.1499938964844,293.1499938964844,0.2515223324298858,-3718.465087890625,304.1646728515625,0.8845834732055664,0.335810899734497,0.2365414202213287,293.2020874023437,297.1499938964844,293.1499938964844,0.3965035676956177,-7221.24609375,304.13409423828125,0.9990000128746032,0.5511060357093811,0.4604453146457672,293.2840576171875,297.1499938964844,293.1499938964844,0.0105971125885844,-3185.448974609375,302.3554077148437,0.4510973691940307,0.050000000745058,0.2355754375457763,291.15625,291.1499938964844,262.6300048828125,260.7520446777344,280.8150329589844,294.2691955566406,291.15625,1.0,0.3026535212993622,0.7667422294616699,0.7667422294616699,1.0,1.0,-1.3408976793289185,0.5704023838043213,0.7704952359199524,0.2526590824127197,0.0,0.0,0.6055426001548767,69.23162841796875,94.0,0.0746910125017166,-13961.3916015625,294.7762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,308.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.125,18000.0,0.0,0.0,0.3158379793167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452340483665466,0.6452406644821167,-6.602479970752029e-06,0.0,0.000320535415085,0.0,0.0,48.37419509887695,0.0,0.0,0.0,0.4225781857967376,4.0,0.0,1.0
652140,293.1837158203125,297.1499938964844,293.1499938964844,0.0903051942586898,-2110.111328125,304.1541442871094,0.6732203960418701,0.1468307077884674,0.1343332678079605,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4493082761764526,0.050000000745058,0.0496970564126968,293.2587890625,297.1499938964844,293.1499938964844,0.2487207800149917,-3685.698486328125,304.1644592285156,0.8795791864395142,0.3327647745609283,0.2344514280557632,293.21807861328125,297.1499938964844,293.1499938964844,0.400382250547409,-7277.18115234375,304.1329345703125,0.9990000128746032,0.5465457439422607,0.4640343487262726,293.28924560546875,297.1499938964844,293.1499938964844,0.0105014164000749,-3170.495361328125,302.29449462890625,0.4493082761764526,0.050000000745058,0.2357414364814758,291.1557922363281,291.1499938964844,262.6499938964844,260.7674865722656,280.8333435058594,294.2826232910156,291.1557006835937,1.0,0.3038180470466614,0.7661842703819275,0.7661842703819275,1.0,1.0,-1.3420754671096802,0.5708147883415222,0.771260678768158,0.2529820799827575,0.0,0.0,0.6047890782356262,70.139892578125,97.0,-0.8179817795753479,-13946.482421875,297.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,308.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.865234375,18000.0,0.0,0.0,0.3155829906463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436066031455994,0.6436132192611694,-6.589458280359395e-06,0.0,0.0003202765947207,0.0,0.0,48.127174377441406,0.0,0.0,0.0,0.421946108341217,4.0,0.0,1.0
652200,293.1837158203125,297.1499938964844,293.1499938964844,0.0903051942586898,-2110.111328125,304.1541442871094,0.6732203960418701,0.1468307077884674,0.1343332678079605,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4493082761764526,0.050000000745058,0.0496970564126968,293.2587890625,297.1499938964844,293.1499938964844,0.2487207800149917,-3685.698486328125,304.1644592285156,0.8795791864395142,0.3327647745609283,0.2344514280557632,293.21807861328125,297.1499938964844,293.1499938964844,0.400382250547409,-7277.18115234375,304.1329345703125,0.9990000128746032,0.5465457439422607,0.4640343487262726,293.28924560546875,297.1499938964844,293.1499938964844,0.0105014164000749,-3170.495361328125,302.29449462890625,0.4493082761764526,0.050000000745058,0.2357414364814758,291.1557922363281,291.1499938964844,262.6499938964844,260.7674865722656,280.8333435058594,294.2826232910156,291.1557006835937,1.0,0.3038180470466614,0.7661842703819275,0.7661842703819275,1.0,1.0,-1.3420754671096802,0.5708147883415222,0.771260678768158,0.2529820799827575,0.0,0.0,0.6047890782356262,70.139892578125,97.0,-0.8179817795753479,-13946.482421875,297.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,308.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.865234375,18000.0,0.0,0.0,0.3155829906463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436066031455994,0.6436132192611694,-6.589458280359395e-06,0.0,0.0003202765947207,0.0,0.0,48.127174377441406,0.0,0.0,0.0,0.421946108341217,4.0,0.0,1.0
652260,293.1820373535156,297.1499938964844,293.1499938964844,0.0899009406566619,-2102.68505859375,304.1534423828125,0.6704826354980469,0.1463166922330856,0.1338533014059066,294.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4474861621856689,0.050000000745058,0.0497337132692337,293.2603454589844,297.1499938964844,293.1499938964844,0.2459308207035064,-3652.97998046875,304.1642761230469,0.8745177984237671,0.3296931385993957,0.2323478460311889,293.2342529296875,297.1499938964844,293.1499938964844,0.4044624269008636,-7335.84912109375,304.1318359375,0.9990000128746032,0.5415382981300354,0.4677643477916717,293.2938232421875,297.1499938964844,293.1499938964844,0.010407562367618,-3155.759521484375,302.2332763671875,0.4474861621856689,0.050000000745058,0.2359153181314468,291.1544189453125,291.1499938964844,262.6700134277344,260.7829284667969,280.8506164550781,294.2944030761719,291.154296875,1.0,0.3050822913646698,0.7656068801879883,0.7656068801879883,1.0,1.0,-1.3437042236328125,0.5714241862297058,0.7722800970077515,0.253426730632782,0.0,0.0,0.604289174079895,71.09786224365234,85.0,-1.64566171169281,-13937.5361328125,300.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.3153355717658996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423792839050293,0.6423859000205994,-6.578964530490339e-06,0.0,0.0003200255159754,0.0,0.0,47.93746566772461,0.0,0.0,0.0,0.4214643836021423,4.0,0.0,1.0
652320,293.1820373535156,297.1499938964844,293.1499938964844,0.0899009406566619,-2102.68505859375,304.1534423828125,0.6704826354980469,0.1463166922330856,0.1338533014059066,294.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.4474861621856689,0.050000000745058,0.0497337132692337,293.2603454589844,297.1499938964844,293.1499938964844,0.2459308207035064,-3652.97998046875,304.1642761230469,0.8745177984237671,0.3296931385993957,0.2323478460311889,293.2342529296875,297.1499938964844,293.1499938964844,0.4044624269008636,-7335.84912109375,304.1318359375,0.9990000128746032,0.5415382981300354,0.4677643477916717,293.2938232421875,297.1499938964844,293.1499938964844,0.010407562367618,-3155.759521484375,302.2332763671875,0.4474861621856689,0.050000000745058,0.2359153181314468,291.1544189453125,291.1499938964844,262.6700134277344,260.7829284667969,280.8506164550781,294.2944030761719,291.154296875,1.0,0.3050822913646698,0.7656068801879883,0.7656068801879883,1.0,1.0,-1.3437042236328125,0.5714241862297058,0.7722800970077515,0.253426730632782,0.0,0.0,0.604289174079895,71.09786224365234,85.0,-1.64566171169281,-13937.5361328125,300.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.3153355717658996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423792839050293,0.6423859000205994,-6.578964530490339e-06,0.0,0.0003200255159754,0.0,0.0,47.93746566772461,0.0,0.0,0.0,0.4214643836021423,4.0,0.0,1.0
652380,293.1798095703125,297.1499938964844,293.1499938964844,0.0896167829632759,-2097.463134765625,304.1527709960937,0.6687049269676208,0.1459589451551437,0.1335316300392151,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4463216364383697,0.050000000745058,0.0497577078640461,293.2618408203125,297.1499938964844,293.1499938964844,0.2430750727653503,-3619.337158203125,304.164306640625,0.8702863454818726,0.3265931010246277,0.2302147001028061,293.24981689453125,297.1499938964844,293.1499938964844,0.4072420597076416,-7374.55419921875,304.1333312988281,0.9990000128746032,0.5362478494644165,0.4701897501945495,293.2980651855469,297.1499938964844,293.1499938964844,0.0103087294846773,-3139.620361328125,302.1717224121094,0.4463216364383697,0.050000000745058,0.2360291481018066,291.1546936035156,291.1499938964844,262.69000244140625,260.7983703613281,280.8687438964844,294.3056640625,291.1549377441406,1.0,0.3057278394699096,0.7650294899940491,0.7650294899940491,1.0,1.0,-1.343835711479187,0.5713440179824829,0.7724916338920593,0.2535324394702911,0.0,0.0,0.603694498538971,71.71199035644531,73.0,1.0477324724197388,-13921.5595703125,301.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,308.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.3150997459888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413503289222717,0.641356885433197,-6.570891855517402e-06,0.0,0.0003197861951775,0.0,0.0,47.7829704284668,0.0,0.0,0.0,0.4210584163665771,4.0,0.0,1.0
652440,293.1798095703125,297.1499938964844,293.1499938964844,0.0896167829632759,-2097.463134765625,304.1527709960937,0.6687049269676208,0.1459589451551437,0.1335316300392151,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4463216364383697,0.050000000745058,0.0497577078640461,293.2618408203125,297.1499938964844,293.1499938964844,0.2430750727653503,-3619.337158203125,304.164306640625,0.8702863454818726,0.3265931010246277,0.2302147001028061,293.24981689453125,297.1499938964844,293.1499938964844,0.4072420597076416,-7374.55419921875,304.1333312988281,0.9990000128746032,0.5362478494644165,0.4701897501945495,293.2980651855469,297.1499938964844,293.1499938964844,0.0103087294846773,-3139.620361328125,302.1717224121094,0.4463216364383697,0.050000000745058,0.2360291481018066,291.1546936035156,291.1499938964844,262.69000244140625,260.7983703613281,280.8687438964844,294.3056640625,291.1549377441406,1.0,0.3057278394699096,0.7650294899940491,0.7650294899940491,1.0,1.0,-1.343835711479187,0.5713440179824829,0.7724916338920593,0.2535324394702911,0.0,0.0,0.603694498538971,71.71199035644531,73.0,1.0477324724197388,-13921.5595703125,301.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,308.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.3150997459888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413503289222717,0.641356885433197,-6.570891855517402e-06,0.0,0.0003197861951775,0.0,0.0,47.7829704284668,0.0,0.0,0.0,0.4210584163665771,4.0,0.0,1.0
652500,293.1788330078125,297.1499938964844,293.1499938964844,0.0894699841737747,-2094.72900390625,304.15252685546875,0.6681044101715088,0.1457733809947967,0.1333781033754348,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4460037350654602,0.050000000745058,0.0497643426060676,293.2625732421875,297.1499938964844,293.1499938964844,0.2416027933359146,-3601.9208984375,304.16436767578125,0.8685040473937988,0.3250320851802826,0.2291367501020431,293.25665283203125,297.1499938964844,293.1499938964844,0.4080318510532379,-7384.9326171875,304.1349182128906,0.9990000128746032,0.5336368680000305,0.4708576798439026,293.300048828125,297.1499938964844,293.1499938964844,0.0102566732093691,-3130.774658203125,302.1410217285156,0.4460037350654602,0.050000000745058,0.236060619354248,291.1564025878906,291.1499938964844,262.70001220703125,260.8060607910156,280.87823486328125,294.3111572265625,291.15679931640625,1.0,0.3058212101459503,0.7647408246994019,0.7647408246994019,1.0,1.0,-1.3432053327560425,0.5709857940673828,0.7722195386886597,0.2534207105636596,0.0,0.0,0.6030920147895813,71.8721694946289,73.0,3.10701847076416,-13907.34375,301.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.74609375,18000.0,0.0,0.0,0.3149689733982086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404361128807068,0.6404426693916321,-6.564936029462842e-06,0.0,0.0003196534817107,0.0,0.0,47.65302276611328,0.0,0.0,0.0,0.4207119643688202,4.0,0.0,1.0
652560,293.17803955078125,297.1499938964844,293.1499938964844,0.0893022939562797,-2091.588134765625,304.1523742675781,0.6676285266876221,0.145560622215271,0.1332033276557922,294.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4458407163619995,0.050000000745058,0.0497677624225616,293.2633056640625,297.1499938964844,293.1499938964844,0.2401110976934433,-3584.2392578125,304.1644592285156,0.866913914680481,0.3234623670578003,0.2280507683753967,293.2627258300781,297.1499938964844,293.1499938964844,0.4084685742855072,-7390.11279296875,304.1368713378906,0.9990000128746032,0.5310890674591064,0.4712012708187103,293.3019104003906,297.1499938964844,293.1499938964844,0.0102034788578748,-3121.5751953125,302.1103210449219,0.4458407163619995,0.050000000745058,0.2360768467187881,291.1587219238281,291.1499938964844,262.7099914550781,260.81378173828125,280.8880615234375,294.3165588378906,291.1591491699219,1.0,0.3057675659656524,0.7644529342651367,0.7644529342651367,1.0,1.0,-1.3421283960342407,0.570422887802124,0.7717055082321167,0.2532058656215668,0.0,0.0,0.6022793054580688,71.94396209716797,61.0,4.890215873718262,-13888.4833984375,301.4930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,308.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.505859375,18000.0,0.0,0.0,0.3148151636123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391167640686035,0.6391233205795288,-6.556213520525489e-06,0.0,0.0003194973687641,0.0,0.0,47.465126037597656,0.0,0.0,0.0,0.4202159345149994,4.0,0.0,1.0
