time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652620,293.17724609375,297.1499938964844,293.1499938964844,0.0888726860284805,-2083.50244140625,304.1523132324219,0.6669543385505676,0.1450150161981582,0.1327506452798843,294.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4459542334079742,0.050000000745058,0.049765408039093,293.2647705078125,297.1499938964844,293.1499938964844,0.237072467803955,-3548.119384765625,304.1647033691406,0.8642682433128357,0.3202956318855285,0.22585329413414,293.2723999023437,297.1499938964844,293.1499938964844,0.408319890499115,-7385.57421875,304.1415100097656,0.9990000128746032,0.5262655019760132,0.470962256193161,293.3053894042969,297.1499938964844,293.1499938964844,0.0100942645221948,-3102.23291015625,302.049072265625,0.4459542334079742,0.050000000745058,0.2360656708478927,291.1647033691406,291.1499938964844,262.7300109863281,260.8291931152344,280.9086608886719,294.3271484375,291.1653137207031,1.0,0.3052336573600769,0.7638772130012512,0.7638772130012512,1.0,1.0,-1.3386449813842771,0.5686866641044617,0.7699582576751709,0.2524727284908294,0.0,0.0,0.5999318361282349,71.83394622802734,49.0,7.920230865478516,-13836.9990234375,299.7500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,308.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8359375,18000.0,0.0,0.0,0.3143929541110992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351409554481506,0.6351474523544312,-6.529141501232516e-06,0.0,0.0003190689021721,0.0,0.0,46.897098541259766,0.0,0.0,0.0,0.4187180399894714,4.0,0.0,1.0
652680,293.17724609375,297.1499938964844,293.1499938964844,0.0888726860284805,-2083.50244140625,304.1523132324219,0.6669543385505676,0.1450150161981582,0.1327506452798843,294.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4459542334079742,0.050000000745058,0.049765408039093,293.2647705078125,297.1499938964844,293.1499938964844,0.237072467803955,-3548.119384765625,304.1647033691406,0.8642682433128357,0.3202956318855285,0.22585329413414,293.2723999023437,297.1499938964844,293.1499938964844,0.408319890499115,-7385.57421875,304.1415100097656,0.9990000128746032,0.5262655019760132,0.470962256193161,293.3053894042969,297.1499938964844,293.1499938964844,0.0100942645221948,-3102.23291015625,302.049072265625,0.4459542334079742,0.050000000745058,0.2360656708478927,291.1647033691406,291.1499938964844,262.7300109863281,260.8291931152344,280.9086608886719,294.3271484375,291.1653137207031,1.0,0.3052336573600769,0.7638772130012512,0.7638772130012512,1.0,1.0,-1.3386449813842771,0.5686866641044617,0.7699582576751709,0.2524727284908294,0.0,0.0,0.5999318361282349,71.83394622802734,49.0,7.920230865478516,-13836.9990234375,299.7500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,308.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8359375,18000.0,0.0,0.0,0.3143929541110992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351409554481506,0.6351474523544312,-6.529141501232516e-06,0.0,0.0003190689021721,0.0,0.0,46.897098541259766,0.0,0.0,0.0,0.4187180399894714,4.0,0.0,1.0
652740,293.1775817871094,297.1499938964844,293.1499938964844,0.0882785841822624,-2072.297607421875,304.15252685546875,0.66654372215271,0.1442592889070511,0.13211090862751,294.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.446641057729721,0.050000000745058,0.0497511476278305,293.2662048339844,297.1499938964844,293.1499938964844,0.233969584107399,-3511.106689453125,304.1649780273437,0.8623028993606567,0.3170942068099975,0.2236222475767135,293.27850341796875,297.1499938964844,293.1499938964844,0.4068352580070495,-7361.732421875,304.1468200683594,0.9990000128746032,0.5219232439994812,0.4695218503475189,293.30841064453125,297.1499938964844,293.1499938964844,0.0099822655320167,-3081.837646484375,301.9881591796875,0.446641057729721,0.050000000745058,0.2359980195760727,291.1722106933594,291.1499938964844,262.75,260.8446044921875,280.9305725097656,294.33740234375,291.1729431152344,1.0,0.3041380941867828,0.763301432132721,0.763301432132721,1.0,1.0,-1.3333723545074463,0.5661280155181885,0.7672443985939026,0.2513383030891418,0.0,0.0,0.5964778661727905,71.39496612548828,37.0,10.1228609085083,-13766.0234375,296.50665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,308.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.294921875,18000.0,0.0,0.0,0.313736081123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290608048439026,0.6290673017501831,-6.486865913757356e-06,0.0,0.0003184022498317,0.0,0.0,46.03144454956055,0.0,0.0,0.0,0.4164279103279114,4.0,0.0,1.0
652800,293.1775817871094,297.1499938964844,293.1499938964844,0.0882785841822624,-2072.297607421875,304.15252685546875,0.66654372215271,0.1442592889070511,0.13211090862751,294.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.446641057729721,0.050000000745058,0.0497511476278305,293.2662048339844,297.1499938964844,293.1499938964844,0.233969584107399,-3511.106689453125,304.1649780273437,0.8623028993606567,0.3170942068099975,0.2236222475767135,293.27850341796875,297.1499938964844,293.1499938964844,0.4068352580070495,-7361.732421875,304.1468200683594,0.9990000128746032,0.5219232439994812,0.4695218503475189,293.30841064453125,297.1499938964844,293.1499938964844,0.0099822655320167,-3081.837646484375,301.9881591796875,0.446641057729721,0.050000000745058,0.2359980195760727,291.1722106933594,291.1499938964844,262.75,260.8446044921875,280.9305725097656,294.33740234375,291.1729431152344,1.0,0.3041380941867828,0.763301432132721,0.763301432132721,1.0,1.0,-1.3333723545074463,0.5661280155181885,0.7672443985939026,0.2513383030891418,0.0,0.0,0.5964778661727905,71.39496612548828,37.0,10.1228609085083,-13766.0234375,296.50665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,308.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.294921875,18000.0,0.0,0.0,0.313736081123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290608048439026,0.6290673017501831,-6.486865913757356e-06,0.0,0.0003184022498317,0.0,0.0,46.03144454956055,0.0,0.0,0.0,0.4164279103279114,4.0,0.0,1.0
652860,293.1791076660156,297.1499938964844,293.1499938964844,0.0874890312552452,-2057.417724609375,304.15301513671875,0.6663013100624084,0.1432510018348693,0.131242036819458,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4478951096534729,0.050000000745058,0.0497255027294158,293.26763916015625,297.1499938964844,293.1499938964844,0.2308208644390106,-3473.4296875,304.16522216796875,0.8609898090362549,0.3138628900051117,0.2213609516620636,293.2808532714844,297.1499938964844,293.1499938964844,0.4040650725364685,-7319.443359375,304.1524963378906,0.9990000128746032,0.5181835889816284,0.4669215679168701,293.3109436035156,297.1499938964844,293.1499938964844,0.0098686246201395,-3060.65771484375,301.9277038574219,0.4478951096534729,0.050000000745058,0.2358763664960861,291.1805725097656,291.1499938964844,262.7699890136719,260.8599853515625,280.95367431640625,294.3473205566406,291.1813659667969,1.0,0.302493691444397,0.762784481048584,0.762784481048584,1.0,1.0,-1.3263176679611206,0.5627573728561401,0.7635602951049805,0.249823659658432,0.0,0.0,0.5918430685997009,70.64081573486328,25.0,11.437337875366213,-13675.078125,291.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,308.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.966796875,18000.0,0.0,0.0,0.3127452433109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620677649974823,0.6206840872764587,-6.4279211073881015e-06,0.0,0.0003173966542817,0.0,0.0,44.85015106201172,0.0,0.0,0.0,0.4132783412933349,4.0,0.0,1.0
652920,293.1791076660156,297.1499938964844,293.1499938964844,0.0874890312552452,-2057.417724609375,304.15301513671875,0.6663013100624084,0.1432510018348693,0.131242036819458,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4478951096534729,0.050000000745058,0.0497255027294158,293.26763916015625,297.1499938964844,293.1499938964844,0.2308208644390106,-3473.4296875,304.16522216796875,0.8609898090362549,0.3138628900051117,0.2213609516620636,293.2808532714844,297.1499938964844,293.1499938964844,0.4040650725364685,-7319.443359375,304.1524963378906,0.9990000128746032,0.5181835889816284,0.4669215679168701,293.3109436035156,297.1499938964844,293.1499938964844,0.0098686246201395,-3060.65771484375,301.9277038574219,0.4478951096534729,0.050000000745058,0.2358763664960861,291.1805725097656,291.1499938964844,262.7699890136719,260.8599853515625,280.95367431640625,294.3473205566406,291.1813659667969,1.0,0.302493691444397,0.762784481048584,0.762784481048584,1.0,1.0,-1.3263176679611206,0.5627573728561401,0.7635602951049805,0.249823659658432,0.0,0.0,0.5918430685997009,70.64081573486328,25.0,11.437337875366213,-13675.078125,291.8226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,308.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.966796875,18000.0,0.0,0.0,0.3127452433109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620677649974823,0.6206840872764587,-6.4279211073881015e-06,0.0,0.0003173966542817,0.0,0.0,44.85015106201172,0.0,0.0,0.0,0.4132783412933349,4.0,0.0,1.0
652980,293.1818542480469,297.1499938964844,293.1499938964844,0.0864839553833007,-2038.510009765625,304.1536865234375,0.6661620140075684,0.1419630199670791,0.1301168650388717,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4497234523296356,0.050000000745058,0.0496890060603618,293.2689819335937,297.1499938964844,293.1499938964844,0.2276414185762405,-3435.2724609375,304.1654663085937,0.8603142499923706,0.3106063902378082,0.2190732061862945,293.2793884277344,297.1499938964844,293.1499938964844,0.4000565111637115,-7259.4208984375,304.1583251953125,0.9990000128746032,0.5151544809341431,0.463196724653244,293.3130187988281,297.1499938964844,293.1499938964844,0.0097542610019445,-3038.908447265625,301.8678894042969,0.4497234523296356,0.050000000745058,0.235703244805336,291.1893310546875,291.1499938964844,262.7900085449219,260.8753967285156,280.9782409667969,294.3569030761719,291.19012451171875,1.0,0.300313264131546,0.762267529964447,0.762267529964447,1.0,1.0,-1.317498803138733,0.5585726499557495,0.7589261531829834,0.2479375600814819,0.0,0.0,0.5860055685043335,69.58611297607422,25.0,12.087090492248535,-13563.87109375,285.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,308.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18099.341796875,18000.0,0.0,0.0,0.3113269805908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099587082862854,0.6099650263786316,-6.352425316435983e-06,0.0,0.0003159572952426,0.0,0.0,43.36589431762695,0.0,0.0,0.0,0.4092710614204407,4.0,0.0,1.0
653040,293.1818542480469,297.1499938964844,293.1499938964844,0.0864839553833007,-2038.510009765625,304.1536865234375,0.6661620140075684,0.1419630199670791,0.1301168650388717,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4497234523296356,0.050000000745058,0.0496890060603618,293.2689819335937,297.1499938964844,293.1499938964844,0.2276414185762405,-3435.2724609375,304.1654663085937,0.8603142499923706,0.3106063902378082,0.2190732061862945,293.2793884277344,297.1499938964844,293.1499938964844,0.4000565111637115,-7259.4208984375,304.1583251953125,0.9990000128746032,0.5151544809341431,0.463196724653244,293.3130187988281,297.1499938964844,293.1499938964844,0.0097542610019445,-3038.908447265625,301.8678894042969,0.4497234523296356,0.050000000745058,0.235703244805336,291.1893310546875,291.1499938964844,262.7900085449219,260.8753967285156,280.9782409667969,294.3569030761719,291.19012451171875,1.0,0.300313264131546,0.762267529964447,0.762267529964447,1.0,1.0,-1.317498803138733,0.5585726499557495,0.7589261531829834,0.2479375600814819,0.0,0.0,0.5860055685043335,69.58611297607422,25.0,12.087090492248535,-13563.87109375,285.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,308.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18099.341796875,18000.0,0.0,0.0,0.3113269805908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099587082862854,0.6099650263786316,-6.352425316435983e-06,0.0,0.0003159572952426,0.0,0.0,43.36589431762695,0.0,0.0,0.0,0.4092710614204407,4.0,0.0,1.0
653100,293.18359375,297.1499938964844,293.1499938964844,0.0859042331576347,-2027.626220703125,304.1540832519531,0.6659212708473206,0.1412169486284256,0.129459872841835,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4506504535675049,0.050000000745058,0.0496708936989307,293.2696533203125,297.1499938964844,293.1499938964844,0.2260519713163375,-3416.162109375,304.16552734375,0.8599625825881958,0.3089684844017029,0.2179230898618698,293.2774353027344,297.1499938964844,293.1499938964844,0.3980101346969604,-7229.15771484375,304.1605224609375,0.9990000128746032,0.5139012336730957,0.4613370597362518,293.3138427734375,297.1499938964844,293.1499938964844,0.0096982177346944,-3028.16015625,301.83819580078125,0.4506504535675049,0.050000000745058,0.2356173396110534,291.1935729980469,291.1499938964844,262.79998779296875,260.8830871582031,280.9906921386719,294.3615417480469,291.1942443847656,1.0,0.299245148897171,0.7620090246200562,0.7620090246200562,1.0,1.0,-1.312972068786621,0.5564237236976624,0.7565484046936035,0.246982604265213,0.0,0.0,0.5826752781867981,69.06112670898438,25.0,11.487915992736816,-13503.6748046875,282.7312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,308.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.826171875,18000.0,0.0,0.0,0.3104362785816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037651300430298,0.603771448135376,-6.30892191111343e-06,0.0,0.0003150533593725,0.0,0.0,42.522586822509766,0.0,0.0,0.0,0.4069683253765106,4.0,0.0,1.0
653160,293.1854248046875,297.1499938964844,293.1499938964844,0.0852913036942482,-2016.1502685546875,304.1544494628906,0.6655489802360535,0.1404283046722412,0.1287537813186645,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.4515453577041626,0.050000000745058,0.0496536530554294,293.27032470703125,297.1499938964844,293.1499938964844,0.2244812995195388,-3397.27197265625,304.1655578613281,0.8595515489578247,0.3073234558105469,0.2167685329914093,293.2750244140625,297.1499938964844,293.1499938964844,0.3960586786270141,-7200.5048828125,304.1621398925781,0.9990000128746032,0.512761652469635,0.4595595598220825,293.3146057128906,297.1499938964844,293.1499938964844,0.0096437977626919,-3017.773193359375,301.8084411621094,0.4515453577041626,0.050000000745058,0.2355355620384216,291.1967163085937,291.1499938964844,262.8099975585937,260.8907775878906,281.0030822753906,294.3661193847656,291.1971740722656,1.0,0.298189103603363,0.7617891430854797,0.7617891430854797,1.0,1.0,-1.3084861040115356,0.5542941689491272,0.7541919350624084,0.2460615038871765,0.0,0.0,0.5792345404624939,68.55948638916016,25.0,9.648699760437012,-13441.9111328125,279.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,308.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.482421875,18000.0,0.0,0.0,0.3094178140163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597183883190155,0.5971901416778564,-6.262431725190254e-06,0.0,0.0003140197368338,0.0,0.0,41.63595581054688,0.0,0.0,0.0,0.4045308232307434,4.0,0.0,1.0
653220,293.1890869140625,297.1499938964844,293.1499938964844,0.0840180367231369,-1992.390869140625,304.15509033203125,0.6646076440811157,0.1387882977724075,0.1272671669721603,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.4533071219921112,0.050000000745058,0.0496203824877738,293.2716064453125,297.1499938964844,293.1499938964844,0.221376746892929,-3359.89013671875,304.1655578613281,0.8586367964744568,0.30401211977005,0.2144456207752227,293.2693786621094,297.1499938964844,293.1499938964844,0.3922906517982483,-7145.583984375,304.1643371582031,0.9990000128746032,0.5107370615005493,0.4561095833778381,293.3158569335937,297.1499938964844,293.1499938964844,0.0095384074375033,-2997.711181640625,301.7488098144531,0.4533071219921112,0.050000000745058,0.2353777289390564,291.2005920410156,291.1499938964844,262.8299865722656,260.9061584472656,281.0280456542969,294.3749694824219,291.2008361816406,1.0,0.2961119413375854,0.7613494396209717,0.7613494396209717,1.0,1.0,-1.2995426654815674,0.5500361919403076,0.7495064735412598,0.2442775964736938,0.0,0.0,0.5722042322158813,67.58920288085938,25.0,5.932664394378662,-13317.1162109375,273.9958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552062988281,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.240234375,18000.0,0.0,0.0,0.3070156872272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836407542228699,0.5836469531059265,-6.166396360640647e-06,0.0,0.0003115818835794,0.0,0.0,39.8445930480957,0.0,0.0,0.0,0.3995306491851806,4.0,0.0,1.0
653280,293.1890869140625,297.1499938964844,293.1499938964844,0.0840180367231369,-1992.390869140625,304.15509033203125,0.6646076440811157,0.1387882977724075,0.1272671669721603,294.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.4533071219921112,0.050000000745058,0.0496203824877738,293.2716064453125,297.1499938964844,293.1499938964844,0.221376746892929,-3359.89013671875,304.1655578613281,0.8586367964744568,0.30401211977005,0.2144456207752227,293.2693786621094,297.1499938964844,293.1499938964844,0.3922906517982483,-7145.583984375,304.1643371582031,0.9990000128746032,0.5107370615005493,0.4561095833778381,293.3158569335937,297.1499938964844,293.1499938964844,0.0095384074375033,-2997.711181640625,301.7488098144531,0.4533071219921112,0.050000000745058,0.2353777289390564,291.2005920410156,291.1499938964844,262.8299865722656,260.9061584472656,281.0280456542969,294.3749694824219,291.2008361816406,1.0,0.2961119413375854,0.7613494396209717,0.7613494396209717,1.0,1.0,-1.2995426654815674,0.5500361919403076,0.7495064735412598,0.2442775964736938,0.0,0.0,0.5722042322158813,67.58920288085938,25.0,5.932664394378662,-13317.1162109375,273.9958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552062988281,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.240234375,18000.0,0.0,0.0,0.3070156872272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836407542228699,0.5836469531059265,-6.166396360640647e-06,0.0,0.0003115818835794,0.0,0.0,39.8445930480957,0.0,0.0,0.0,0.3995306491851806,4.0,0.0,1.0
653340,293.1924743652344,297.1499938964844,293.1499938964844,0.0827202573418617,-1968.27001953125,304.1555480957031,0.6635140180587769,0.1371121257543563,0.1257377862930297,294.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.4550401568412781,0.050000000745058,0.0495884791016578,293.2728881835937,297.1499938964844,293.1499938964844,0.2182992100715637,-3322.751220703125,304.1654968261719,0.8576084971427917,0.3006703555583954,0.21210278570652,293.2631225585937,297.1499938964844,293.1499938964844,0.3886694312095642,-7093.15087890625,304.16558837890625,0.9990000128746032,0.5089782476425171,0.4527769982814789,293.31689453125,297.1499938964844,293.1499938964844,0.0094365812838077,-2978.31005859375,301.68902587890625,0.4550401568412781,0.050000000745058,0.2352263927459716,291.20233154296875,291.1499938964844,262.8500061035156,260.9215087890625,281.0534973144531,294.3835144042969,291.2023620605469,1.0,0.2940800786018371,0.7609096765518188,0.7609096765518188,1.0,1.0,-1.290674328804016,0.5457891821861267,0.7448851466178894,0.2425978928804397,0.0,0.0,0.5650898814201355,66.65782928466797,25.0,2.764345407485962,-13190.833984375,268.3973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578063964844,308.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.79296875,18000.0,0.0,0.0,0.3041629791259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699610114097595,0.5699670910835266,-6.070469225960551e-06,0.0,0.0003086867509409,0.0,0.0,38.088340759277344,0.0,0.0,0.0,0.3945225179195404,4.0,0.0,1.0
653400,293.1924743652344,297.1499938964844,293.1499938964844,0.0827202573418617,-1968.27001953125,304.1555480957031,0.6635140180587769,0.1371121257543563,0.1257377862930297,294.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.4550401568412781,0.050000000745058,0.0495884791016578,293.2728881835937,297.1499938964844,293.1499938964844,0.2182992100715637,-3322.751220703125,304.1654968261719,0.8576084971427917,0.3006703555583954,0.21210278570652,293.2631225585937,297.1499938964844,293.1499938964844,0.3886694312095642,-7093.15087890625,304.16558837890625,0.9990000128746032,0.5089782476425171,0.4527769982814789,293.31689453125,297.1499938964844,293.1499938964844,0.0094365812838077,-2978.31005859375,301.68902587890625,0.4550401568412781,0.050000000745058,0.2352263927459716,291.20233154296875,291.1499938964844,262.8500061035156,260.9215087890625,281.0534973144531,294.3835144042969,291.2023620605469,1.0,0.2940800786018371,0.7609096765518188,0.7609096765518188,1.0,1.0,-1.290674328804016,0.5457891821861267,0.7448851466178894,0.2425978928804397,0.0,0.0,0.5650898814201355,66.65782928466797,25.0,2.764345407485962,-13190.833984375,268.3973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578063964844,308.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.79296875,18000.0,0.0,0.0,0.3041629791259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699610114097595,0.5699670910835266,-6.070469225960551e-06,0.0,0.0003086867509409,0.0,0.0,38.088340759277344,0.0,0.0,0.0,0.3945225179195404,4.0,0.0,1.0
653460,293.1955261230469,297.1499938964844,293.1499938964844,0.0814210474491119,-1944.222900390625,304.1558532714844,0.6623223423957825,0.1354158967733383,0.1241919174790382,294.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4567503631114959,0.050000000745058,0.049557764083147,293.2742004394531,297.1499938964844,293.1499938964844,0.2152495980262756,-3285.868408203125,304.1654052734375,0.856473445892334,0.2972962558269501,0.2097383886575698,293.2566223144531,297.1499938964844,293.1499938964844,0.3852041959762573,-7043.2001953125,304.1661376953125,0.9990000128746032,0.5074352622032166,0.4495447874069214,293.3178405761719,297.1499938964844,293.1499938964844,0.0093375537544488,-2959.463134765625,301.628662109375,0.4567503631114959,0.050000000745058,0.2350806891918182,291.2017822265625,291.1499938964844,262.8699951171875,260.9368591308594,281.0757751464844,294.3847045898437,291.2015075683594,1.0,0.2920922338962555,0.7605067491531372,0.7605067491531372,1.0,1.0,-1.2818890810012815,0.5415345430374146,0.740354597568512,0.2411144822835922,0.0,0.0,0.5581891536712646,65.76286315917969,25.0,-0.8184996843338013,-13065.7099609375,262.9735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580871582031,308.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.5625,18000.0,0.0,0.0,0.3009227812290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556643545627594,0.5566495060920715,-5.978229182801442e-06,0.0,0.0003053983673453,0.0,0.0,36.42957305908203,0.0,0.0,0.0,0.3896937966346741,4.0,0.0,1.0
653520,293.1955261230469,297.1499938964844,293.1499938964844,0.0814210474491119,-1944.222900390625,304.1558532714844,0.6623223423957825,0.1354158967733383,0.1241919174790382,294.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4567503631114959,0.050000000745058,0.049557764083147,293.2742004394531,297.1499938964844,293.1499938964844,0.2152495980262756,-3285.868408203125,304.1654052734375,0.856473445892334,0.2972962558269501,0.2097383886575698,293.2566223144531,297.1499938964844,293.1499938964844,0.3852041959762573,-7043.2001953125,304.1661376953125,0.9990000128746032,0.5074352622032166,0.4495447874069214,293.3178405761719,297.1499938964844,293.1499938964844,0.0093375537544488,-2959.463134765625,301.628662109375,0.4567503631114959,0.050000000745058,0.2350806891918182,291.2017822265625,291.1499938964844,262.8699951171875,260.9368591308594,281.0757751464844,294.3847045898437,291.2015075683594,1.0,0.2920922338962555,0.7605067491531372,0.7605067491531372,1.0,1.0,-1.2818890810012815,0.5415345430374146,0.740354597568512,0.2411144822835922,0.0,0.0,0.5581891536712646,65.76286315917969,25.0,-0.8184996843338013,-13065.7099609375,262.9735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580871582031,308.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.5625,18000.0,0.0,0.0,0.3009227812290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556643545627594,0.5566495060920715,-5.978229182801442e-06,0.0,0.0003053983673453,0.0,0.0,36.42957305908203,0.0,0.0,0.0,0.3896937966346741,4.0,0.0,1.0
653580,293.1984558105469,297.1499938964844,293.1499938964844,0.0800984054803848,-1919.8343505859373,304.1560974121094,0.6609904766082764,0.1336662471294403,0.1226065829396247,294.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.458436906337738,0.050000000745058,0.0495281778275966,293.2754821777344,297.1499938964844,293.1499938964844,0.2122192680835724,-3249.1259765625,304.1653137207031,0.855231523513794,0.2938895225524902,0.2073520421981811,293.25,297.1499938964844,293.1499938964844,0.3818922936916351,-6995.5810546875,304.1662902832031,0.9990000128746032,0.5060758590698242,0.4464097619056701,293.31890869140625,297.1499938964844,293.1499938964844,0.0092404671013355,-2940.9736328125,301.5672302246094,0.458436906337738,0.050000000745058,0.2349403500556945,291.1991577148437,291.1499938964844,262.8900146484375,260.95220947265625,281.097900390625,294.3819580078125,291.1988830566406,1.0,0.2901459336280823,0.7601038217544556,0.7601038217544556,1.0,1.0,-1.2731547355651855,0.537224292755127,0.7359304428100586,0.2398989051580429,0.0,0.0,0.5518110990524292,64.90457153320312,25.0,-2.8862111568450928,-12943.47265625,257.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84893798828125,308.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18104.240234375,18000.0,0.0,0.0,0.2973954081535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443807244300842,0.544386625289917,-5.8940513554262e-06,0.0,0.0003018185088876,0.0,0.0,34.94464492797852,0.0,0.0,0.0,0.3852812349796295,4.0,0.0,1.0
653640,293.1984558105469,297.1499938964844,293.1499938964844,0.0800984054803848,-1919.8343505859373,304.1560974121094,0.6609904766082764,0.1336662471294403,0.1226065829396247,294.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.458436906337738,0.050000000745058,0.0495281778275966,293.2754821777344,297.1499938964844,293.1499938964844,0.2122192680835724,-3249.1259765625,304.1653137207031,0.855231523513794,0.2938895225524902,0.2073520421981811,293.25,297.1499938964844,293.1499938964844,0.3818922936916351,-6995.5810546875,304.1662902832031,0.9990000128746032,0.5060758590698242,0.4464097619056701,293.31890869140625,297.1499938964844,293.1499938964844,0.0092404671013355,-2940.9736328125,301.5672302246094,0.458436906337738,0.050000000745058,0.2349403500556945,291.1991577148437,291.1499938964844,262.8900146484375,260.95220947265625,281.097900390625,294.3819580078125,291.1988830566406,1.0,0.2901459336280823,0.7601038217544556,0.7601038217544556,1.0,1.0,-1.2731547355651855,0.537224292755127,0.7359304428100586,0.2398989051580429,0.0,0.0,0.5518110990524292,64.90457153320312,25.0,-2.8862111568450928,-12943.47265625,257.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84893798828125,308.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18104.240234375,18000.0,0.0,0.0,0.2973954081535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443807244300842,0.544386625289917,-5.8940513554262e-06,0.0,0.0003018185088876,0.0,0.0,34.94464492797852,0.0,0.0,0.0,0.3852812349796295,4.0,0.0,1.0
653700,293.19989013671875,297.1499938964844,293.1499938964844,0.0794189795851707,-1907.3297119140625,304.1562194824219,0.6602652072906494,0.1327725201845169,0.1217956840991973,294.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.4592707455158233,0.050000000745058,0.0495137982070446,293.276123046875,297.1499938964844,293.1499938964844,0.2106947302818298,-3230.588623046875,304.1653137207031,0.8545699715614319,0.2921735644340515,0.2061503827571869,293.2466735839844,297.1499938964844,293.1499938964844,0.3802673816680908,-6972.21533203125,304.166259765625,0.9990000128746032,0.5054596066474915,0.4448782503604889,293.3194580078125,297.1499938964844,293.1499938964844,0.0091921519488096,-2931.673828125,301.5363464355469,0.4592707455158233,0.050000000745058,0.2348721474409103,291.1979675292969,291.1499938964844,262.8999938964844,260.9598999023437,281.10992431640625,294.38067626953125,291.1977233886719,1.0,0.2891881167888641,0.7599023580551147,0.7599023580551147,1.0,1.0,-1.2688015699386597,0.5350403189659119,0.7337612509727478,0.2394067496061325,0.0,0.0,0.5487327575683594,64.48922729492188,25.0,-3.118511915206909,-12882.072265625,255.1342620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891296386719,308.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.07421875,18000.0,0.0,0.0,0.2955527305603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385864973068237,0.5385923385620117,-5.855119070474757e-06,0.0,0.0002999484422616,0.0,0.0,34.25986862182617,0.0,0.0,0.0,0.3832138180732727,4.0,0.0,1.0
653760,293.2010498046875,297.1499938964844,293.1499938964844,0.0787393823266029,-1894.84375,304.1563415527344,0.6595271229743958,0.1319134980440139,0.1209864169359207,294.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.460099458694458,0.050000000745058,0.0494996681809425,293.2769775390625,297.1499938964844,293.1499938964844,0.2091561108827591,-3211.8427734375,304.1653137207031,0.8538720011711121,0.2904070019721985,0.2049350887537002,293.2433776855469,297.1499938964844,293.1499938964844,0.3786642253398895,-6949.1572265625,304.1662292480469,0.9990000128746032,0.5048832893371582,0.4433678686618805,293.32000732421875,297.1499938964844,293.1499938964844,0.0091440789401531,-2922.365234375,301.5053405761719,0.460099458694458,0.050000000745058,0.2348051071166992,291.1968078613281,291.1499938964844,262.9100036621094,260.9675598144531,281.12274169921875,294.37969970703125,291.196533203125,1.0,0.2882402539253235,0.7597185373306274,0.7597185373306274,1.0,1.0,-1.2644611597061155,0.5328397154808044,0.7316214442253113,0.2389990538358688,0.0,0.0,0.5457330942153931,64.08245849609375,25.0,-3.248340845108032,-12819.984375,252.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253845214844,308.1783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.310546875,18000.0,0.0,0.0,0.293672114610672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329733490943909,0.5329791903495789,-5.817887540615629e-06,0.0,0.0002980398421641,0.0,0.0,33.60648727416992,0.0,0.0,0.0,0.3812236189842224,4.0,0.0,1.0
653820,293.2007141113281,297.1499938964844,293.1499938964844,0.0776712745428085,-1875.321044921875,304.1559753417969,0.658689022064209,0.1306847780942917,0.1197234392166137,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4617601931095123,0.050000000745058,0.0494718067348003,293.2810974121094,297.1499938964844,293.1499938964844,0.2057233452796936,-3169.77734375,304.1659545898437,0.8520382046699524,0.2863589227199554,0.2022069692611694,293.2368469238281,297.1499938964844,293.1499938964844,0.375483751296997,-6903.3515625,304.1661071777344,0.9990000128746032,0.5038473010063171,0.44037526845932,293.32110595703125,297.1499938964844,293.1499938964844,0.0090485848486423,-2903.681396484375,301.443115234375,0.4617601931095123,0.050000000745058,0.2346729487180709,291.19464111328125,291.1499938964844,262.92999267578125,260.98291015625,281.15203857421875,294.3806457519531,291.1944274902344,1.0,0.2863729596138,0.7593510150909424,0.7593510150909424,1.0,1.0,-1.255886435508728,0.5284122228622437,0.7274742126464844,0.2384427189826965,0.0,0.0,0.5399327278137207,63.28704071044922,25.0,-3.0087618827819824,-12693.62890625,247.6432342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859313964844,308.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.380859375,18000.0,0.0,0.0,0.2898373901844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222660303115845,0.5222717523574829,-5.748089279222768e-06,0.0,0.0002941481070592,0.0,0.0,32.38654327392578,0.0,0.0,0.0,0.3774575293064117,4.0,0.0,1.0
653880,293.2007141113281,297.1499938964844,293.1499938964844,0.0776712745428085,-1875.321044921875,304.1559753417969,0.658689022064209,0.1306847780942917,0.1197234392166137,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4617601931095123,0.050000000745058,0.0494718067348003,293.2810974121094,297.1499938964844,293.1499938964844,0.2057233452796936,-3169.77734375,304.1659545898437,0.8520382046699524,0.2863589227199554,0.2022069692611694,293.2368469238281,297.1499938964844,293.1499938964844,0.375483751296997,-6903.3515625,304.1661071777344,0.9990000128746032,0.5038473010063171,0.44037526845932,293.32110595703125,297.1499938964844,293.1499938964844,0.0090485848486423,-2903.681396484375,301.443115234375,0.4617601931095123,0.050000000745058,0.2346729487180709,291.19464111328125,291.1499938964844,262.92999267578125,260.98291015625,281.15203857421875,294.3806457519531,291.1944274902344,1.0,0.2863729596138,0.7593510150909424,0.7593510150909424,1.0,1.0,-1.255886435508728,0.5284122228622437,0.7274742126464844,0.2384427189826965,0.0,0.0,0.5399327278137207,63.28704071044922,25.0,-3.0087618827819824,-12693.62890625,247.6432342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859313964844,308.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.380859375,18000.0,0.0,0.0,0.2898373901844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222660303115845,0.5222717523574829,-5.748089279222768e-06,0.0,0.0002941481070592,0.0,0.0,32.38654327392578,0.0,0.0,0.0,0.3774575293064117,4.0,0.0,1.0
653940,293.199462890625,297.1499938964844,293.1499938964844,0.0768433958292007,-1860.2596435546875,304.1553649902344,0.6583625674247742,0.1296500563621521,0.1187489703297615,294.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4634182751178741,0.050000000745058,0.049444530159235,293.2854309082031,297.1499938964844,293.1499938964844,0.2020136415958404,-3124.114501953125,304.16680908203125,0.8498374223709106,0.282154232263565,0.199250042438507,293.2305908203125,297.1499938964844,293.1499938964844,0.3723474144935608,-6858.109375,304.1659851074219,0.9990000128746032,0.502916693687439,0.4374260902404785,293.3221130371094,297.1499938964844,293.1499938964844,0.0089541608467698,-2884.96435546875,301.3807678222656,0.4634182751178741,0.050000000745058,0.2345435619354248,291.1926574707031,291.1499938964844,262.95001220703125,260.99822998046875,281.1845703125,294.3827819824219,291.1924133300781,1.0,0.2845430970191955,0.7589834928512573,0.7589834928512573,1.0,1.0,-1.247439742088318,0.5239468812942505,0.7234929203987122,0.2382132858037948,0.0,0.0,0.5343775749206543,62.516300201416016,25.0,-2.940250873565674,-12564.501953125,242.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0302734375,308.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.404296875,18000.0,0.0,0.0,0.2859563529491424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121586322784424,0.5121643543243408,-5.6837493502825964e-06,0.0,0.0002902093692682,0.0,0.0,31.26655006408692,0.0,0.0,0.0,0.3739413917064667,4.0,0.0,1.0
654000,293.199462890625,297.1499938964844,293.1499938964844,0.0768433958292007,-1860.2596435546875,304.1553649902344,0.6583625674247742,0.1296500563621521,0.1187489703297615,294.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4634182751178741,0.050000000745058,0.049444530159235,293.2854309082031,297.1499938964844,293.1499938964844,0.2020136415958404,-3124.114501953125,304.16680908203125,0.8498374223709106,0.282154232263565,0.199250042438507,293.2305908203125,297.1499938964844,293.1499938964844,0.3723474144935608,-6858.109375,304.1659851074219,0.9990000128746032,0.502916693687439,0.4374260902404785,293.3221130371094,297.1499938964844,293.1499938964844,0.0089541608467698,-2884.96435546875,301.3807678222656,0.4634182751178741,0.050000000745058,0.2345435619354248,291.1926574707031,291.1499938964844,262.95001220703125,260.99822998046875,281.1845703125,294.3827819824219,291.1924133300781,1.0,0.2845430970191955,0.7589834928512573,0.7589834928512573,1.0,1.0,-1.247439742088318,0.5239468812942505,0.7234929203987122,0.2382132858037948,0.0,0.0,0.5343775749206543,62.516300201416016,25.0,-2.940250873565674,-12564.501953125,242.84413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0302734375,308.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.404296875,18000.0,0.0,0.0,0.2859563529491424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121586322784424,0.5121643543243408,-5.6837493502825964e-06,0.0,0.0002902093692682,0.0,0.0,31.26655006408692,0.0,0.0,0.0,0.3739413917064667,4.0,0.0,1.0
654060,293.1982421875,297.1499938964844,293.1499938964844,0.0760580450296402,-1846.0018310546875,304.1549072265625,0.6581249833106995,0.1286473721265792,0.1178172007203102,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.465056449174881,0.050000000745058,0.0494172200560569,293.2872619628906,297.1499938964844,293.1499938964844,0.1985828429460525,-3081.8740234375,304.1669006347656,0.8479229807853699,0.2783488929271698,0.1965117752552032,293.2262878417969,297.1499938964844,293.1499938964844,0.3692228198051452,-6812.943359375,304.1658630371094,0.9990000128746032,0.5017503499984741,0.4344536960124969,293.3230895996094,297.1499938964844,293.1499938964844,0.0088612176477909,-2866.400634765625,301.3180236816406,0.465056449174881,0.050000000745058,0.2344140112400055,291.1898803710937,291.1499938964844,262.9700012207031,261.0135498046875,281.2171325683594,294.3815002441406,291.18951416015625,1.0,0.2827503085136413,0.7586460709571838,0.7586460709571838,1.0,1.0,-1.2392786741256714,0.5195327997207642,0.7197458744049072,0.2383068650960922,0.0,0.0,0.529233992099762,61.75564956665039,25.0,-3.931805849075317,-12436.36328125,238.22341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0585327148437,308.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.072265625,18000.0,0.0,0.0,0.2820910513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027963519096375,0.5028020143508911,-5.624991445074556e-06,0.0,0.0002862865512724,0.0,0.0,30.25364112854004,0.0,0.0,0.0,0.3707135915756225,4.0,0.0,1.0
654120,293.1982421875,297.1499938964844,293.1499938964844,0.0760580450296402,-1846.0018310546875,304.1549072265625,0.6581249833106995,0.1286473721265792,0.1178172007203102,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.465056449174881,0.050000000745058,0.0494172200560569,293.2872619628906,297.1499938964844,293.1499938964844,0.1985828429460525,-3081.8740234375,304.1669006347656,0.8479229807853699,0.2783488929271698,0.1965117752552032,293.2262878417969,297.1499938964844,293.1499938964844,0.3692228198051452,-6812.943359375,304.1658630371094,0.9990000128746032,0.5017503499984741,0.4344536960124969,293.3230895996094,297.1499938964844,293.1499938964844,0.0088612176477909,-2866.400634765625,301.3180236816406,0.465056449174881,0.050000000745058,0.2344140112400055,291.1898803710937,291.1499938964844,262.9700012207031,261.0135498046875,281.2171325683594,294.3815002441406,291.18951416015625,1.0,0.2827503085136413,0.7586460709571838,0.7586460709571838,1.0,1.0,-1.2392786741256714,0.5195327997207642,0.7197458744049072,0.2383068650960922,0.0,0.0,0.529233992099762,61.75564956665039,25.0,-3.931805849075317,-12436.36328125,238.22341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0585327148437,308.1483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.072265625,18000.0,0.0,0.0,0.2820910513401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027963519096375,0.5028020143508911,-5.624991445074556e-06,0.0,0.0002862865512724,0.0,0.0,30.25364112854004,0.0,0.0,0.0,0.3707135915756225,4.0,0.0,1.0
654180,293.1970520019531,297.1499938964844,293.1499938964844,0.0752919539809227,-1832.113525390625,304.154541015625,0.6579139828681946,0.1276667267084121,0.1169062256813049,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4666343331336975,0.050000000745058,0.0493902638554573,293.2885131835937,297.1499938964844,293.1499938964844,0.1953134834766388,-3041.521484375,304.1667175292969,0.846139669418335,0.2746204137802124,0.193895623087883,293.2228698730469,297.1499938964844,293.1499938964844,0.3661302626132965,-6768.16259765625,304.16571044921875,0.9990000128746032,0.5005126595497131,0.4315004050731659,293.3240051269531,297.1499938964844,293.1499938964844,0.0087692635133862,-2847.835205078125,301.2550048828125,0.4666343331336975,0.050000000745058,0.2342861443758011,291.18682861328125,291.1499938964844,262.989990234375,261.0288391113281,281.25177001953125,294.3804626464844,291.1865234375,1.0,0.2809942662715912,0.7583086490631104,0.7583086490631104,1.0,1.0,-1.231314778327942,0.5151378512382507,0.7161769270896912,0.2386579066514969,0.0,0.0,0.5245431661605835,61.012542724609375,25.0,-3.990693092346192,-12310.2333984375,233.76004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0705871582031,308.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1015625,18000.0,0.0,0.0,0.2783071398735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943809509277344,0.4943865239620209,-5.572894679062301e-06,0.0,0.0002824463590513,0.0,0.0,29.36310768127441,0.0,0.0,0.0,0.3678318560123443,4.0,0.0,1.0
654240,293.1970520019531,297.1499938964844,293.1499938964844,0.0752919539809227,-1832.113525390625,304.154541015625,0.6579139828681946,0.1276667267084121,0.1169062256813049,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4666343331336975,0.050000000745058,0.0493902638554573,293.2885131835937,297.1499938964844,293.1499938964844,0.1953134834766388,-3041.521484375,304.1667175292969,0.846139669418335,0.2746204137802124,0.193895623087883,293.2228698730469,297.1499938964844,293.1499938964844,0.3661302626132965,-6768.16259765625,304.16571044921875,0.9990000128746032,0.5005126595497131,0.4315004050731659,293.3240051269531,297.1499938964844,293.1499938964844,0.0087692635133862,-2847.835205078125,301.2550048828125,0.4666343331336975,0.050000000745058,0.2342861443758011,291.18682861328125,291.1499938964844,262.989990234375,261.0288391113281,281.25177001953125,294.3804626464844,291.1865234375,1.0,0.2809942662715912,0.7583086490631104,0.7583086490631104,1.0,1.0,-1.231314778327942,0.5151378512382507,0.7161769270896912,0.2386579066514969,0.0,0.0,0.5245431661605835,61.012542724609375,25.0,-3.990693092346192,-12310.2333984375,233.76004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0705871582031,308.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1015625,18000.0,0.0,0.0,0.2783071398735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943809509277344,0.4943865239620209,-5.572894679062301e-06,0.0,0.0002824463590513,0.0,0.0,29.36310768127441,0.0,0.0,0.0,0.3678318560123443,4.0,0.0,1.0
654300,293.19647216796875,297.1499938964844,293.1499938964844,0.0749130845069885,-1825.2486572265625,304.1544189453125,0.6578090786933899,0.1271839737892151,0.1164579764008522,294.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4673937261104584,0.050000000745058,0.0493770688772201,293.2890930175781,297.1499938964844,293.1499938964844,0.1936757564544677,-3021.240966796875,304.1666564941406,0.8452199697494507,0.2727479934692383,0.1925847977399826,293.22125244140625,297.1499938964844,293.1499938964844,0.3646010756492615,-6745.98974609375,304.1656494140625,0.9990000128746032,0.4999048411846161,0.430047333240509,293.3244323730469,297.1499938964844,293.1499938964844,0.0087235644459724,-2838.498046875,301.22344970703125,0.4673937261104584,0.050000000745058,0.2342235594987869,291.185546875,291.1499938964844,263.0,261.0364990234375,281.2699279785156,294.3802490234375,291.1852722167969,1.0,0.2801295220851898,0.758139967918396,0.758139967918396,1.0,1.0,-1.2273683547973633,0.512934148311615,0.7144342660903931,0.2389080077409744,0.0,0.0,0.522304356098175,60.65040969848633,25.0,-3.716795444488525,-12247.1748046875,231.5783843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0709533691406,308.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.033203125,18000.0,0.0,0.0,0.2764613628387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904351532459259,0.49044069647789,-5.548957233258989e-06,0.0,0.0002805731492117,0.0,0.0,28.95310401916504,0.0,0.0,0.0,0.3664907813072204,4.0,0.0,1.0
654360,293.1959228515625,297.1499938964844,293.1499938964844,0.074537269771099,-1818.4432373046875,304.154296875,0.6577035188674927,0.1267062723636627,0.1160143837332725,294.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4681337773799896,0.050000000745058,0.0493640713393688,293.2897033691406,297.1499938964844,293.1499938964844,0.1920334994792938,-3000.860595703125,304.1666259765625,0.8442763686180115,0.2708683907985687,0.1912691742181778,293.2196960449219,297.1499938964844,293.1499938964844,0.3630869388580322,-6724.01904296875,304.1655578613281,0.9990000128746032,0.4993107616901397,0.4286113679409027,293.3248596191406,297.1499938964844,293.1499938964844,0.0086780507117509,-2829.13330078125,301.1918334960937,0.4681337773799896,0.050000000745058,0.2341619133949279,291.18438720703125,291.1499938964844,263.010009765625,261.0441589355469,281.2885131835937,294.3801574707031,291.18414306640625,1.0,0.279273509979248,0.7579869031906128,0.7579869031906128,1.0,1.0,-1.223443865776062,0.5107303857803345,0.7127134203910828,0.2392009198665619,0.0,0.0,0.5201317667961121,60.29457473754883,25.0,-3.448049545288086,-12184.0673828125,229.42898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0679626464844,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.349609375,18000.0,0.0,0.0,0.2746524512767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866313636302948,0.4866368770599365,-5.526148470380576e-06,0.0,0.0002787373377941,0.0,0.0,28.56223487854004,0.0,0.0,0.0,0.3652044236660003,4.0,0.0,1.0
