time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654420,293.19482421875,297.1499938964844,293.1499938964844,0.0737947076559066,-1805.0108642578125,304.15411376953125,0.6574902534484863,0.1257653087377548,0.115140825510025,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4695595502853393,0.050000000745058,0.049338661134243,293.2908935546875,297.1499938964844,293.1499938964844,0.1887361109256744,-2959.809814453125,304.16656494140625,0.8423170447349548,0.2670877873897552,0.1886233836412429,293.2166442871094,297.1499938964844,293.1499938964844,0.3601052165031433,-6680.70166015625,304.16534423828125,0.9990000128746032,0.4981683194637298,0.4257898032665252,293.32574462890625,297.1499938964844,293.1499938964844,0.0085876416414976,-2810.3388671875,301.1285400390625,0.4695595502853393,0.050000000745058,0.2340413630008697,291.1823425292969,291.1499938964844,263.0299987792969,261.0594482421875,281.3266906738281,294.3802795410156,291.18212890625,1.0,0.2775863707065582,0.7576807141304016,0.7576807141304016,1.0,1.0,-1.2156580686569214,0.5063236355781555,0.7093344330787659,0.2398826330900192,0.0,0.0,0.5159640312194824,59.60074234008789,25.0,-2.892775297164917,-12058.09765625,225.2229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533447265625,308.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.5859375,18000.0,0.0,0.0,0.2711537778377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794111251831054,0.4794166088104248,-5.483483619173057e-06,0.0,0.0002751866122707,0.0,0.0,27.83156967163086,0.0,0.0,0.0,0.3627779483795166,4.0,0.0,1.0
654480,293.19482421875,297.1499938964844,293.1499938964844,0.0737947076559066,-1805.0108642578125,304.15411376953125,0.6574902534484863,0.1257653087377548,0.115140825510025,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4695595502853393,0.050000000745058,0.049338661134243,293.2908935546875,297.1499938964844,293.1499938964844,0.1887361109256744,-2959.809814453125,304.16656494140625,0.8423170447349548,0.2670877873897552,0.1886233836412429,293.2166442871094,297.1499938964844,293.1499938964844,0.3601052165031433,-6680.70166015625,304.16534423828125,0.9990000128746032,0.4981683194637298,0.4257898032665252,293.32574462890625,297.1499938964844,293.1499938964844,0.0085876416414976,-2810.3388671875,301.1285400390625,0.4695595502853393,0.050000000745058,0.2340413630008697,291.1823425292969,291.1499938964844,263.0299987792969,261.0594482421875,281.3266906738281,294.3802795410156,291.18212890625,1.0,0.2775863707065582,0.7576807141304016,0.7576807141304016,1.0,1.0,-1.2156580686569214,0.5063236355781555,0.7093344330787659,0.2398826330900192,0.0,0.0,0.5159640312194824,59.60074234008789,25.0,-2.892775297164917,-12058.09765625,225.2229766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533447265625,308.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.5859375,18000.0,0.0,0.0,0.2711537778377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4794111251831054,0.4794166088104248,-5.483483619173057e-06,0.0,0.0002751866122707,0.0,0.0,27.83156967163086,0.0,0.0,0.0,0.3627779483795166,4.0,0.0,1.0
654540,293.1937561035156,297.1499938964844,293.1499938964844,0.0730638951063156,-1791.81103515625,304.1539611816406,0.6572733521461487,0.1248439475893974,0.1142855808138847,294.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4709167778491974,0.050000000745058,0.0493140332400798,293.2920837402344,297.1499938964844,293.1499938964844,0.1854203641414642,-2918.354736328125,304.16656494140625,0.8402585387229919,0.26327845454216,0.1859578937292099,293.213623046875,297.1499938964844,293.1499938964844,0.3571866452693939,-6638.2314453125,304.16510009765625,0.9990000128746032,0.4970902800559997,0.423037439584732,293.3265686035156,297.1499938964844,293.1499938964844,0.0084980223327875,-2791.44873046875,301.0650634765625,0.4709167778491974,0.050000000745058,0.2339245527982711,291.18072509765625,291.1499938964844,263.04998779296875,261.0747375488281,281.3659362792969,294.38067626953125,291.1805419921875,1.0,0.2759319841861725,0.7573745250701904,0.7573745250701904,1.0,1.0,-1.2079591751098633,0.5019328594207764,0.7060262560844421,0.2406483441591262,0.0,0.0,0.5119855403900146,58.9298210144043,28.0,-2.331678867340088,-11932.791015625,221.1378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0294494628906,307.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.771484375,18000.0,0.0,0.0,0.2678269445896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726261794567108,0.4726316034793854,-5.444206635729643e-06,0.0,0.0002718103060033,0.0,0.0,27.15850830078125,0.0,0.0,0.0,0.3605163395404815,4.0,0.0,1.0
654600,293.1937561035156,297.1499938964844,293.1499938964844,0.0730638951063156,-1791.81103515625,304.1539611816406,0.6572733521461487,0.1248439475893974,0.1142855808138847,294.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4709167778491974,0.050000000745058,0.0493140332400798,293.2920837402344,297.1499938964844,293.1499938964844,0.1854203641414642,-2918.354736328125,304.16656494140625,0.8402585387229919,0.26327845454216,0.1859578937292099,293.213623046875,297.1499938964844,293.1499938964844,0.3571866452693939,-6638.2314453125,304.16510009765625,0.9990000128746032,0.4970902800559997,0.423037439584732,293.3265686035156,297.1499938964844,293.1499938964844,0.0084980223327875,-2791.44873046875,301.0650634765625,0.4709167778491974,0.050000000745058,0.2339245527982711,291.18072509765625,291.1499938964844,263.04998779296875,261.0747375488281,281.3659362792969,294.38067626953125,291.1805419921875,1.0,0.2759319841861725,0.7573745250701904,0.7573745250701904,1.0,1.0,-1.2079591751098633,0.5019328594207764,0.7060262560844421,0.2406483441591262,0.0,0.0,0.5119855403900146,58.9298210144043,28.0,-2.331678867340088,-11932.791015625,221.1378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0294494628906,307.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.771484375,18000.0,0.0,0.0,0.2678269445896148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726261794567108,0.4726316034793854,-5.444206635729643e-06,0.0,0.0002718103060033,0.0,0.0,27.15850830078125,0.0,0.0,0.0,0.3605163395404815,4.0,0.0,1.0
654660,293.1927490234375,297.1499938964844,293.1499938964844,0.0723493993282318,-1778.9344482421875,304.1538391113281,0.6568971276283264,0.1239408552646637,0.1134503632783889,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4720674157142639,0.050000000745058,0.0492928400635719,293.2932434082031,297.1499938964844,293.1499938964844,0.1820962727069854,-2876.6279296875,304.1665954589844,0.8379139304161072,0.2594398856163025,0.1832746267318725,293.2108459472656,297.1499938964844,293.1499938964844,0.3546351492404938,-6601.30078125,304.164306640625,0.9990000128746032,0.49604132771492,0.4206544160842895,293.3273620605469,297.1499938964844,293.1499938964844,0.0084100142121315,-2772.713134765625,301.0013427734375,0.4720674157142639,0.050000000745058,0.2338240146636963,291.1790466308594,291.1499938964844,263.07000732421875,261.09002685546875,281.4052734375,294.3816833496094,291.1788330078125,1.0,0.2744530737400055,0.757096529006958,0.757096529006958,1.0,1.0,-1.2007297277450562,0.4977641999721527,0.702965497970581,0.2415027320384979,0.0,0.0,0.5082170367240906,58.35224914550781,31.0,-2.508753538131714,-11810.9501953125,217.4471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9986877441406,307.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.126953125,18000.0,0.0,0.0,0.264677345752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662297964096069,0.4662351906299591,-5.407759999798145e-06,0.0,0.000268613861408,0.0,0.0,26.535213470458984,0.0,0.0,0.0,0.3584001958370209,4.0,0.0,1.0
654720,293.1927490234375,297.1499938964844,293.1499938964844,0.0723493993282318,-1778.9344482421875,304.1538391113281,0.6568971276283264,0.1239408552646637,0.1134503632783889,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4720674157142639,0.050000000745058,0.0492928400635719,293.2932434082031,297.1499938964844,293.1499938964844,0.1820962727069854,-2876.6279296875,304.1665954589844,0.8379139304161072,0.2594398856163025,0.1832746267318725,293.2108459472656,297.1499938964844,293.1499938964844,0.3546351492404938,-6601.30078125,304.164306640625,0.9990000128746032,0.49604132771492,0.4206544160842895,293.3273620605469,297.1499938964844,293.1499938964844,0.0084100142121315,-2772.713134765625,301.0013427734375,0.4720674157142639,0.050000000745058,0.2338240146636963,291.1790466308594,291.1499938964844,263.07000732421875,261.09002685546875,281.4052734375,294.3816833496094,291.1788330078125,1.0,0.2744530737400055,0.757096529006958,0.757096529006958,1.0,1.0,-1.2007297277450562,0.4977641999721527,0.702965497970581,0.2415027320384979,0.0,0.0,0.5082170367240906,58.35224914550781,31.0,-2.508753538131714,-11810.9501953125,217.4471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9986877441406,307.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.126953125,18000.0,0.0,0.0,0.264677345752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662297964096069,0.4662351906299591,-5.407759999798145e-06,0.0,0.000268613861408,0.0,0.0,26.535213470458984,0.0,0.0,0.0,0.3584001958370209,4.0,0.0,1.0
654780,293.1917419433594,297.1499938964844,293.1499938964844,0.0716573223471641,-1766.49853515625,304.1537170410156,0.6563472151756287,0.1230654343962669,0.1126383617520332,294.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4730068147182464,0.050000000745058,0.0492753386497497,293.29443359375,297.1499938964844,293.1499938964844,0.1787710338830948,-2834.724609375,304.1665954589844,0.8352585434913635,0.2555717229843139,0.1805727332830429,293.2085876464844,297.1499938964844,293.1499938964844,0.3525131046772003,-6570.7958984375,304.1630859375,0.9990000128746032,0.4949593245983124,0.4186761677265167,293.3281555175781,297.1499938964844,293.1499938964844,0.008323922753334,-2754.259521484375,300.937255859375,0.4730068147182464,0.050000000745058,0.2337410002946853,291.17681884765625,291.1499938964844,263.0899963378906,261.10528564453125,281.4425964355469,294.3807373046875,291.176513671875,1.0,0.2731461524963379,0.7568185329437256,0.7568185329437256,1.0,1.0,-1.1940171718597412,0.4938526451587677,0.7001644968986511,0.2424003928899765,0.0,0.0,0.5047913193702698,57.87388610839844,34.0,-3.2276244163513184,-11695.90625,214.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9621887207031,307.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.261722058057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604030549526214,0.4604084193706512,-5.374723059503594e-06,0.0,0.000265614624368,0.0,0.0,25.97541046142578,0.0,0.0,0.0,0.3564806282520294,4.0,0.0,1.0
654840,293.1917419433594,297.1499938964844,293.1499938964844,0.0716573223471641,-1766.49853515625,304.1537170410156,0.6563472151756287,0.1230654343962669,0.1126383617520332,294.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4730068147182464,0.050000000745058,0.0492753386497497,293.29443359375,297.1499938964844,293.1499938964844,0.1787710338830948,-2834.724609375,304.1665954589844,0.8352585434913635,0.2555717229843139,0.1805727332830429,293.2085876464844,297.1499938964844,293.1499938964844,0.3525131046772003,-6570.7958984375,304.1630859375,0.9990000128746032,0.4949593245983124,0.4186761677265167,293.3281555175781,297.1499938964844,293.1499938964844,0.008323922753334,-2754.259521484375,300.937255859375,0.4730068147182464,0.050000000745058,0.2337410002946853,291.17681884765625,291.1499938964844,263.0899963378906,261.10528564453125,281.4425964355469,294.3807373046875,291.176513671875,1.0,0.2731461524963379,0.7568185329437256,0.7568185329437256,1.0,1.0,-1.1940171718597412,0.4938526451587677,0.7001644968986511,0.2424003928899765,0.0,0.0,0.5047913193702698,57.87388610839844,34.0,-3.2276244163513184,-11695.90625,214.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9621887207031,307.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.261722058057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604030549526214,0.4604084193706512,-5.374723059503594e-06,0.0,0.000265614624368,0.0,0.0,25.97541046142578,0.0,0.0,0.0,0.3564806282520294,4.0,0.0,1.0
654900,293.1910400390625,297.1499938964844,293.1499938964844,0.0713394060730934,-1760.81201171875,304.1535949707031,0.6560534834861755,0.1226738914847374,0.1122598201036453,294.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4734087288379669,0.050000000745058,0.0492678023874759,293.29498291015625,297.1499938964844,293.1499938964844,0.1771198064088821,-2813.86669921875,304.1665954589844,0.8338288068771362,0.2536338865756988,0.1792175024747848,293.2076416015625,297.1499938964844,293.1499938964844,0.3516149520874023,-6557.98193359375,304.1623229980469,0.9990000128746032,0.4944062530994415,0.4178210794925689,293.32843017578125,297.1499938964844,293.1499938964844,0.0082822926342487,-2745.3505859375,300.9052429199219,0.4734087288379669,0.050000000745058,0.2337052375078201,291.17498779296875,291.1499938964844,263.1000061035156,261.1129150390625,281.4560546875,294.372314453125,291.1744689941406,1.0,0.2725536823272705,0.7566795349121094,0.7566795349121094,1.0,1.0,-1.1908578872680664,0.4919996261596679,0.6988582611083984,0.2428516000509262,0.0,0.0,0.5033048391342163,57.66720199584961,34.0,-4.831820964813232,-11643.2626953125,212.67501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418640136719,307.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.951171875,18000.0,0.0,0.0,0.2603217363357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577735364437103,0.4577789008617401,-5.359700935514411e-06,0.0,0.0002641934552229,0.0,0.0,25.724573135375977,0.0,0.0,0.0,0.3556165993213653,4.0,0.0,1.0
654960,293.1900939941406,297.1499938964844,293.1499938964844,0.071065716445446,-1755.9464111328125,304.1534423828125,0.6558036804199219,0.1223366633057594,0.1119253411889076,294.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.473771333694458,0.050000000745058,0.0492609739303588,293.29547119140625,297.1499938964844,293.1499938964844,0.175490140914917,-2793.2587890625,304.1665344238281,0.8323448896408081,0.251703143119812,0.1778648793697357,293.2067565917969,297.1499938964844,293.1499938964844,0.3508319854736328,-6546.89501953125,304.1614990234375,0.9990000128746032,0.4938522577285766,0.4170452654361725,293.3285522460937,297.1499938964844,293.1499938964844,0.0082421479746699,-2736.825927734375,300.87335205078125,0.473771333694458,0.050000000745058,0.2336728572845459,291.1720886230469,291.1499938964844,263.1099853515625,261.1205444335937,281.4667358398437,294.3597717285156,291.1714172363281,1.0,0.2720018625259399,0.7565503716468811,0.7565503716468811,1.0,1.0,-1.1878546476364136,0.4902305901050567,0.6976240873336792,0.2433027327060699,0.0,0.0,0.5021173357963562,57.47990036010742,37.0,-6.760443210601807,-11595.4228515625,211.2783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9197082519531,307.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4375,18000.0,0.0,0.0,0.2589816451072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555283784866333,0.4555337131023407,-5.346354555513244e-06,0.0,0.0002628334623295,0.0,0.0,25.509366989135746,0.0,0.0,0.0,0.3548741936683655,4.0,0.0,1.0
655020,293.1877136230469,297.1499938964844,293.1499938964844,0.0706395581364631,-1748.419677734375,304.15301513671875,0.6554555892944336,0.1218057572841644,0.1113952696323394,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4743852317333221,0.050000000745058,0.0492493622004985,293.296142578125,297.1499938964844,293.1499938964844,0.1722714751958847,-2752.442626953125,304.1663818359375,0.8292407393455505,0.2478773891925811,0.1751827448606491,293.205078125,297.1499938964844,293.1499938964844,0.3495221436023712,-6528.4716796875,304.15985107421875,0.9990000128746032,0.4927516281604767,0.4157224595546722,293.3282470703125,297.1499938964844,293.1499938964844,0.0081649031490087,-2720.353515625,300.8106994628906,0.4743852317333221,0.050000000745058,0.2336177825927734,291.165771484375,291.1499938964844,263.1300048828125,261.13580322265625,281.484375,294.33074951171875,291.1651611328125,1.0,0.2710189819335937,0.7562920451164246,0.7562920451164246,1.0,1.0,-1.1823314428329468,0.4869535565376282,0.6953779458999634,0.2441868931055069,0.0,0.0,0.5004441142082214,57.16084671020508,40.0,-7.969052314758301,-11513.3779296875,208.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,307.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03125,18000.0,0.0,0.0,0.256516695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523206353187561,0.4523259699344635,-5.326384780346416e-06,0.0,0.0002603318425826,0.0,0.0,25.200008392333984,0.0,0.0,0.0,0.3537964224815368,4.0,0.0,1.0
655080,293.1877136230469,297.1499938964844,293.1499938964844,0.0706395581364631,-1748.419677734375,304.15301513671875,0.6554555892944336,0.1218057572841644,0.1113952696323394,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4743852317333221,0.050000000745058,0.0492493622004985,293.296142578125,297.1499938964844,293.1499938964844,0.1722714751958847,-2752.442626953125,304.1663818359375,0.8292407393455505,0.2478773891925811,0.1751827448606491,293.205078125,297.1499938964844,293.1499938964844,0.3495221436023712,-6528.4716796875,304.15985107421875,0.9990000128746032,0.4927516281604767,0.4157224595546722,293.3282470703125,297.1499938964844,293.1499938964844,0.0081649031490087,-2720.353515625,300.8106994628906,0.4743852317333221,0.050000000745058,0.2336177825927734,291.165771484375,291.1499938964844,263.1300048828125,261.13580322265625,281.484375,294.33074951171875,291.1651611328125,1.0,0.2710189819335937,0.7562920451164246,0.7562920451164246,1.0,1.0,-1.1823314428329468,0.4869535565376282,0.6953779458999634,0.2441868931055069,0.0,0.0,0.5004441142082214,57.16084671020508,40.0,-7.969052314758301,-11513.3779296875,208.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683166503906,307.78448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03125,18000.0,0.0,0.0,0.256516695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523206353187561,0.4523259699344635,-5.326384780346416e-06,0.0,0.0002603318425826,0.0,0.0,25.200008392333984,0.0,0.0,0.0,0.3537964224815368,4.0,0.0,1.0
655140,293.1849060058594,297.1499938964844,293.1499938964844,0.0703295841813087,-1742.9727783203125,304.15252685546875,0.6552242040634155,0.1214174628257751,0.1110092923045158,294.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4748491644859314,0.050000000745058,0.0492405481636524,293.2965393066406,297.1499938964844,293.1499938964844,0.1690863668918609,-2711.869873046875,304.1662292480469,0.8259503841400146,0.2440973669290542,0.1725355684757232,293.20361328125,297.1499938964844,293.1499938964844,0.3485112190246582,-6514.380859375,304.15826416015625,0.9990000128746032,0.4916516542434692,0.4147152304649353,293.327392578125,297.1499938964844,293.1499938964844,0.008090479299426,-2704.220458984375,300.7499694824219,0.4748491644859314,0.050000000745058,0.2335759550333023,291.16070556640625,291.1499938964844,263.1499938964844,261.15106201171875,281.5003356933594,294.3025207519531,291.16021728515625,1.0,0.2701954543590545,0.7560336589813232,0.7560336589813232,1.0,1.0,-1.17742121219635,0.4840170443058014,0.6934041976928711,0.245020106434822,0.0,0.0,0.4993719160556793,56.91670608520508,43.0,-6.995331764221191,-11442.7734375,206.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8069763183594,307.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44140625,18000.0,0.0,0.0,0.2543792724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502727091312408,0.4502780437469482,-5.313560905051418e-06,0.0,0.0002581626176834,0.0,0.0,25.00333595275879,0.0,0.0,0.0,0.3531062602996826,4.0,0.0,1.0
655200,293.1849060058594,297.1499938964844,293.1499938964844,0.0703295841813087,-1742.9727783203125,304.15252685546875,0.6552242040634155,0.1214174628257751,0.1110092923045158,294.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4748491644859314,0.050000000745058,0.0492405481636524,293.2965393066406,297.1499938964844,293.1499938964844,0.1690863668918609,-2711.869873046875,304.1662292480469,0.8259503841400146,0.2440973669290542,0.1725355684757232,293.20361328125,297.1499938964844,293.1499938964844,0.3485112190246582,-6514.380859375,304.15826416015625,0.9990000128746032,0.4916516542434692,0.4147152304649353,293.327392578125,297.1499938964844,293.1499938964844,0.008090479299426,-2704.220458984375,300.7499694824219,0.4748491644859314,0.050000000745058,0.2335759550333023,291.16070556640625,291.1499938964844,263.1499938964844,261.15106201171875,281.5003356933594,294.3025207519531,291.16021728515625,1.0,0.2701954543590545,0.7560336589813232,0.7560336589813232,1.0,1.0,-1.17742121219635,0.4840170443058014,0.6934041976928711,0.245020106434822,0.0,0.0,0.4993719160556793,56.91670608520508,43.0,-6.995331764221191,-11442.7734375,206.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8069763183594,307.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44140625,18000.0,0.0,0.0,0.2543792724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502727091312408,0.4502780437469482,-5.313560905051418e-06,0.0,0.0002581626176834,0.0,0.0,25.00333595275879,0.0,0.0,0.0,0.3531062602996826,4.0,0.0,1.0
655260,293.1819763183594,297.1499938964844,293.1499938964844,0.0700972750782966,-1738.902587890625,304.1520690917969,0.6550155282020569,0.1211252957582473,0.1107214093208313,294.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4751630127429962,0.050000000745058,0.0492345690727233,293.2967224121094,297.1499938964844,293.1499938964844,0.1659248769283294,-2671.41162109375,304.1661071777344,0.8224465847015381,0.2403460890054702,0.169913575053215,293.2024841308594,297.1499938964844,293.1499938964844,0.3478055000305176,-6504.7412109375,304.1566772460937,0.9990000128746032,0.4905241131782532,0.4140303134918213,293.32623291015625,297.1499938964844,293.1499938964844,0.0080182841047644,-2688.3154296875,300.6907653808594,0.4751630127429962,0.050000000745058,0.2335475981235504,291.1568603515625,291.1499938964844,263.1700134277344,261.1663513183594,281.5160217285156,294.2775573730469,291.1565246582031,1.0,0.269525945186615,0.7557775378227234,0.7557775378227234,1.0,1.0,-1.173065423965454,0.4813942909240722,0.6916710734367371,0.2457922846078872,0.0,0.0,0.4987260103225708,56.74766540527344,46.0,-5.432963848114014,-11379.9443359375,204.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73779296875,307.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.252581387758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490082859992981,0.4490135908126831,-5.305515514919534e-06,0.0,0.0002563379821367,0.0,0.0,24.88183212280273,0.0,0.0,0.0,0.3526786267757416,4.0,0.0,1.0
655320,293.1819763183594,297.1499938964844,293.1499938964844,0.0700972750782966,-1738.902587890625,304.1520690917969,0.6550155282020569,0.1211252957582473,0.1107214093208313,294.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4751630127429962,0.050000000745058,0.0492345690727233,293.2967224121094,297.1499938964844,293.1499938964844,0.1659248769283294,-2671.41162109375,304.1661071777344,0.8224465847015381,0.2403460890054702,0.169913575053215,293.2024841308594,297.1499938964844,293.1499938964844,0.3478055000305176,-6504.7412109375,304.1566772460937,0.9990000128746032,0.4905241131782532,0.4140303134918213,293.32623291015625,297.1499938964844,293.1499938964844,0.0080182841047644,-2688.3154296875,300.6907653808594,0.4751630127429962,0.050000000745058,0.2335475981235504,291.1568603515625,291.1499938964844,263.1700134277344,261.1663513183594,281.5160217285156,294.2775573730469,291.1565246582031,1.0,0.269525945186615,0.7557775378227234,0.7557775378227234,1.0,1.0,-1.173065423965454,0.4813942909240722,0.6916710734367371,0.2457922846078872,0.0,0.0,0.4987260103225708,56.74766540527344,46.0,-5.432963848114014,-11379.9443359375,204.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73779296875,307.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4453125,18000.0,0.0,0.0,0.252581387758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490082859992981,0.4490135908126831,-5.305515514919534e-06,0.0,0.0002563379821367,0.0,0.0,24.88183212280273,0.0,0.0,0.0,0.3526786267757416,4.0,0.0,1.0
655380,293.1791076660156,297.1499938964844,293.1499938964844,0.0699189603328704,-1735.7808837890625,304.15167236328125,0.6547690033912659,0.120901271700859,0.1105032786726951,294.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4753248393535614,0.050000000745058,0.0492314808070659,293.2968444824219,297.1499938964844,293.1499938964844,0.1627746224403381,-2630.906494140625,304.1659851074219,0.8186900615692139,0.2366062849760055,0.1673044562339782,293.2018127441406,297.1499938964844,293.1499938964844,0.3474152386188507,-6499.72021484375,304.1551208496094,0.9990000128746032,0.489335685968399,0.4136760830879211,293.32489013671875,297.1499938964844,293.1499938964844,0.0079478221014142,-2672.5478515625,300.6326904296875,0.4753248393535614,0.050000000745058,0.2335329502820968,291.1541748046875,291.1499938964844,263.19000244140625,261.1817321777344,281.5318298339844,294.2562255859375,291.1539306640625,1.0,0.2690083384513855,0.7555214762687683,0.7555214762687683,1.0,1.0,-1.169225573539734,0.4790647029876709,0.690160870552063,0.2465042620897293,0.0,0.0,0.4983604848384857,56.6549072265625,49.0,-3.887813091278076,-11323.2119140625,203.4085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639099121094,307.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.2511197924613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448276162147522,0.448281466960907,-5.300758402881911e-06,0.0,0.0002548546763136,0.0,0.0,24.81123352050781,0.0,0.0,0.0,0.3524294197559356,4.0,0.0,1.0
655440,293.1791076660156,297.1499938964844,293.1499938964844,0.0699189603328704,-1735.7808837890625,304.15167236328125,0.6547690033912659,0.120901271700859,0.1105032786726951,294.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4753248393535614,0.050000000745058,0.0492314808070659,293.2968444824219,297.1499938964844,293.1499938964844,0.1627746224403381,-2630.906494140625,304.1659851074219,0.8186900615692139,0.2366062849760055,0.1673044562339782,293.2018127441406,297.1499938964844,293.1499938964844,0.3474152386188507,-6499.72021484375,304.1551208496094,0.9990000128746032,0.489335685968399,0.4136760830879211,293.32489013671875,297.1499938964844,293.1499938964844,0.0079478221014142,-2672.5478515625,300.6326904296875,0.4753248393535614,0.050000000745058,0.2335329502820968,291.1541748046875,291.1499938964844,263.19000244140625,261.1817321777344,281.5318298339844,294.2562255859375,291.1539306640625,1.0,0.2690083384513855,0.7555214762687683,0.7555214762687683,1.0,1.0,-1.169225573539734,0.4790647029876709,0.690160870552063,0.2465042620897293,0.0,0.0,0.4983604848384857,56.6549072265625,49.0,-3.887813091278076,-11323.2119140625,203.4085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639099121094,307.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.2511197924613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448276162147522,0.448281466960907,-5.300758402881911e-06,0.0,0.0002548546763136,0.0,0.0,24.81123352050781,0.0,0.0,0.0,0.3524294197559356,4.0,0.0,1.0
655500,293.1777038574219,297.1499938964844,293.1499938964844,0.0698451250791549,-1734.48828125,304.1515197753906,0.6546194553375244,0.1208082884550094,0.1104139015078544,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4753496348857879,0.050000000745058,0.0492310114204883,293.296875,297.1499938964844,293.1499938964844,0.1612014025449752,-2610.607666015625,304.1659240722656,0.8167048692703247,0.2347361296415329,0.1660013794898986,293.20166015625,297.1499938964844,293.1499938964844,0.3473401069641113,-6498.97265625,304.1543273925781,0.9990000128746032,0.4887093007564544,0.4136217832565307,293.3241882324219,297.1499938964844,293.1499938964844,0.0079131862148642,-2664.716552734375,300.6039733886719,0.4753496348857879,0.050000000745058,0.2335307151079177,291.1531677246094,291.1499938964844,263.20001220703125,261.1894836425781,281.5397033691406,294.24688720703125,291.1529846191406,1.0,0.268804520368576,0.755393385887146,0.755393385887146,1.0,1.0,-1.1674858331680298,0.4780042767524719,0.6894815564155579,0.2468335181474685,0.0,0.0,0.4982509911060333,56.63658142089844,49.0,-3.232512950897217,-11296.8388671875,202.8000030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62628173828125,307.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.2505066096782684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480467140674591,0.4480520188808441,-5.29922408532002e-06,0.0,0.0002542323782108,0.0,0.0,24.78895568847656,0.0,0.0,0.0,0.3523507416248321,4.0,0.0,1.0
655560,293.17633056640625,297.1499938964844,293.1499938964844,0.0697797164320945,-1733.342529296875,304.1513671875,0.6544466018676758,0.1207257211208343,0.1103353574872016,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4753359854221344,0.050000000745058,0.0492312721908092,293.29693603515625,297.1499938964844,293.1499938964844,0.15962815284729,-2590.26025390625,304.1658935546875,0.8146385550498962,0.2328638583421707,0.1646976917982101,293.20166015625,297.1499938964844,293.1499938964844,0.3473483324050903,-6499.45068359375,304.1535339355469,0.9990000128746032,0.4880558550357818,0.4136516749858856,293.323486328125,297.1499938964844,293.1499938964844,0.007878890261054,-2656.911865234375,300.5754089355469,0.4753359854221344,0.050000000745058,0.233531966805458,291.1523742675781,291.1499938964844,263.2099914550781,261.1972351074219,281.547607421875,294.2384338378906,291.1521911621094,1.0,0.2686377763748169,0.7552646994590759,0.7552646994590759,1.0,1.0,-1.1658644676208496,0.4770128130912781,0.6888517141342163,0.2471440434455871,0.0,0.0,0.4981778264045715,56.637428283691406,52.0,-2.6469597816467285,-11271.77734375,202.2696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888061523437,307.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.2499688565731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478873908519745,0.4478926956653595,-5.298124051478226e-06,0.0,0.0002536866231821,0.0,0.0,24.77334976196289,0.0,0.0,0.0,0.3522955179214477,4.0,0.0,1.0
655620,293.1737365722656,297.1499938964844,293.1499938964844,0.0696687921881675,-1731.39697265625,304.1510925292969,0.6540217399597168,0.1205845847725868,0.1102040484547615,294.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4751964211463928,0.050000000745058,0.0492339469492435,293.297119140625,297.1499938964844,293.1499938964844,0.1564790904521942,-2549.388671875,304.1658630371094,0.8102357387542725,0.2291082292795181,0.1620853394269943,293.2020874023437,297.1499938964844,293.1499938964844,0.3476105034351349,-6504.0224609375,304.15191650390625,0.9990000128746032,0.4866559505462646,0.4139573872089386,293.3221740722656,297.1499938964844,293.1499938964844,0.0078112054616212,-2641.36669921875,300.51861572265625,0.4751964211463928,0.050000000745058,0.233544647693634,291.1512145996094,291.1499938964844,263.2300109863281,261.2128295898437,281.5633239746094,294.22412109375,291.151123046875,1.0,0.268411248922348,0.7550073862075806,0.7550073862075806,1.0,1.0,-1.1629568338394165,0.4752272665500641,0.68772953748703,0.2477060705423355,0.0,0.0,0.4980997741222381,56.694915771484375,55.0,-1.6591264009475708,-11225.34375,201.4317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,307.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.2490957528352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477092027664184,0.4477145075798034,-5.296833023749059e-06,0.0,0.00025280052796,0.0,0.0,24.75566291809082,0.0,0.0,0.0,0.3522326946258545,4.0,0.0,1.0
655680,293.1737365722656,297.1499938964844,293.1499938964844,0.0696687921881675,-1731.39697265625,304.1510925292969,0.6540217399597168,0.1205845847725868,0.1102040484547615,294.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4751964211463928,0.050000000745058,0.0492339469492435,293.297119140625,297.1499938964844,293.1499938964844,0.1564790904521942,-2549.388671875,304.1658630371094,0.8102357387542725,0.2291082292795181,0.1620853394269943,293.2020874023437,297.1499938964844,293.1499938964844,0.3476105034351349,-6504.0224609375,304.15191650390625,0.9990000128746032,0.4866559505462646,0.4139573872089386,293.3221740722656,297.1499938964844,293.1499938964844,0.0078112054616212,-2641.36669921875,300.51861572265625,0.4751964211463928,0.050000000745058,0.233544647693634,291.1512145996094,291.1499938964844,263.2300109863281,261.2128295898437,281.5633239746094,294.22412109375,291.151123046875,1.0,0.268411248922348,0.7550073862075806,0.7550073862075806,1.0,1.0,-1.1629568338394165,0.4752272665500641,0.68772953748703,0.2477060705423355,0.0,0.0,0.4980997741222381,56.694915771484375,55.0,-1.6591264009475708,-11225.34375,201.4317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,307.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.2490957528352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477092027664184,0.4477145075798034,-5.296833023749059e-06,0.0,0.00025280052796,0.0,0.0,24.75566291809082,0.0,0.0,0.0,0.3522326946258545,4.0,0.0,1.0
655740,293.1713562011719,297.1499938964844,293.1499938964844,0.0695776715874672,-1729.7939453125,304.15087890625,0.6534777879714966,0.1204666867852211,0.1100986674427986,294.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.474908173084259,0.050000000745058,0.0492394566535949,293.29736328125,297.1499938964844,293.1499938964844,0.1533231288194656,-2508.2333984375,304.16583251953125,0.8054081201553345,0.2253318578004837,0.1594616472721099,293.2032165527344,297.1499938964844,293.1499938964844,0.3481997847557068,-6513.4052734375,304.1502990722656,0.9990000128746032,0.4851125180721283,0.4145869612693786,293.3209533691406,297.1499938964844,293.1499938964844,0.0077446005307137,-2625.892822265625,300.4621276855469,0.474908173084259,0.050000000745058,0.2335707694292068,291.150634765625,291.1499938964844,263.25,261.2285461425781,281.5789794921875,294.2131042480469,291.15057373046875,1.0,0.2683239579200744,0.7547500133514404,0.7547500133514404,1.0,1.0,-1.1604748964309692,0.4736944139003753,0.6867804527282715,0.2481888085603714,0.0,0.0,0.4980621635913849,56.82586288452149,43.0,-0.8649038672447205,-11183.58984375,200.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473571777344,307.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.2484582513570785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476304650306701,0.4476357698440552,-5.296254585118732e-06,0.0,0.000252153549809,0.0,0.0,24.7478141784668,0.0,0.0,0.0,0.3522045612335205,4.0,0.0,1.0
655800,293.1713562011719,297.1499938964844,293.1499938964844,0.0695776715874672,-1729.7939453125,304.15087890625,0.6534777879714966,0.1204666867852211,0.1100986674427986,294.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.474908173084259,0.050000000745058,0.0492394566535949,293.29736328125,297.1499938964844,293.1499938964844,0.1533231288194656,-2508.2333984375,304.16583251953125,0.8054081201553345,0.2253318578004837,0.1594616472721099,293.2032165527344,297.1499938964844,293.1499938964844,0.3481997847557068,-6513.4052734375,304.1502990722656,0.9990000128746032,0.4851125180721283,0.4145869612693786,293.3209533691406,297.1499938964844,293.1499938964844,0.0077446005307137,-2625.892822265625,300.4621276855469,0.474908173084259,0.050000000745058,0.2335707694292068,291.150634765625,291.1499938964844,263.25,261.2285461425781,281.5789794921875,294.2131042480469,291.15057373046875,1.0,0.2683239579200744,0.7547500133514404,0.7547500133514404,1.0,1.0,-1.1604748964309692,0.4736944139003753,0.6867804527282715,0.2481888085603714,0.0,0.0,0.4980621635913849,56.82586288452149,43.0,-0.8649038672447205,-11183.58984375,200.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473571777344,307.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.2484582513570785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476304650306701,0.4476357698440552,-5.296254585118732e-06,0.0,0.000252153549809,0.0,0.0,24.7478141784668,0.0,0.0,0.0,0.3522045612335205,4.0,0.0,1.0
655860,293.1691589355469,297.1499938964844,293.1499938964844,0.0694811344146728,-1728.05615234375,304.1507568359375,0.6535710692405701,0.1203723177313804,0.1100032329559326,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4751534461975097,0.050000000745058,0.0492347851395607,293.29766845703125,297.1499938964844,293.1499938964844,0.1501263082027435,-2466.313232421875,304.1658935546875,0.8011634945869446,0.2215366810560226,0.1568159610033035,293.2041320800781,297.1499938964844,293.1499938964844,0.3476361036300659,-6504.65087890625,304.1512145996094,0.9990000128746032,0.4835752248764038,0.4140515625476837,293.3198547363281,297.1499938964844,293.1499938964844,0.0076759234070777,-2609.49853515625,300.4063720703125,0.4751534461975097,0.050000000745058,0.2335486263036728,291.152099609375,291.1499938964844,263.2699890136719,261.244384765625,281.595947265625,294.2029724121094,291.15252685546875,1.0,0.2676545679569244,0.754487931728363,0.754487931728363,1.0,1.0,-1.1565110683441162,0.4715184271335602,0.6849926710128784,0.2482552677392959,0.0,0.0,0.4977356493473053,56.676048278808594,31.0,2.875112533569336,-11135.6279296875,199.29641723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38677978515625,307.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.2479994297027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473741054534912,0.4473793804645538,-5.2954414968553465e-06,0.0,0.0002516878885217,0.0,0.0,24.72661399841309,0.0,0.0,0.0,0.3521236479282379,4.0,0.0,1.0
655920,293.1691589355469,297.1499938964844,293.1499938964844,0.0694811344146728,-1728.05615234375,304.1507568359375,0.6535710692405701,0.1203723177313804,0.1100032329559326,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4751534461975097,0.050000000745058,0.0492347851395607,293.29766845703125,297.1499938964844,293.1499938964844,0.1501263082027435,-2466.313232421875,304.1658935546875,0.8011634945869446,0.2215366810560226,0.1568159610033035,293.2041320800781,297.1499938964844,293.1499938964844,0.3476361036300659,-6504.65087890625,304.1512145996094,0.9990000128746032,0.4835752248764038,0.4140515625476837,293.3198547363281,297.1499938964844,293.1499938964844,0.0076759234070777,-2609.49853515625,300.4063720703125,0.4751534461975097,0.050000000745058,0.2335486263036728,291.152099609375,291.1499938964844,263.2699890136719,261.244384765625,281.595947265625,294.2029724121094,291.15252685546875,1.0,0.2676545679569244,0.754487931728363,0.754487931728363,1.0,1.0,-1.1565110683441162,0.4715184271335602,0.6849926710128784,0.2482552677392959,0.0,0.0,0.4977356493473053,56.676048278808594,31.0,2.875112533569336,-11135.6279296875,199.29641723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38677978515625,307.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.2479994297027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473741054534912,0.4473793804645538,-5.2954414968553465e-06,0.0,0.0002516878885217,0.0,0.0,24.72661399841309,0.0,0.0,0.0,0.3521236479282379,4.0,0.0,1.0
655980,293.16705322265625,297.1499938964844,293.1499938964844,0.0693766698241233,-1726.124755859375,304.1506652832031,0.6544085144996643,0.1203124523162841,0.1099255457520484,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4760017693042755,0.050000000745058,0.04921855032444,293.2980041503906,297.1499938964844,293.1499938964844,0.1468771696090698,-2423.452392578125,304.166015625,0.7977036237716675,0.2177291065454483,0.1541517972946167,293.2033996582031,297.1499938964844,293.1499938964844,0.3456599116325378,-6474.18798828125,304.1541442871094,0.9990000128746032,0.4823504090309143,0.4121864438056946,293.3187866210937,297.1499938964844,293.1499938964844,0.0076043014414608,-2591.832275390625,300.3519592285156,0.4760017693042755,0.050000000745058,0.2334716171026229,291.1573181152344,291.1499938964844,263.2900085449219,261.2603454589844,281.6119079589844,294.1893615722656,291.15789794921875,1.0,0.2664193212985992,0.7542258501052856,0.7542258501052856,1.0,1.0,-1.1508702039718628,0.4686254262924194,0.6822447776794434,0.2478251755237579,0.0,0.0,0.4964209496974945,56.20665740966797,25.0,6.508876800537109,-11073.1318359375,196.5548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,307.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.2476081997156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458073079586029,0.4458126127719879,-5.289539330988191e-06,0.0,0.0002512908540666,0.0,0.0,24.593503952026367,0.0,0.0,0.0,0.3516481518745422,4.0,0.0,1.0
656040,293.16705322265625,297.1499938964844,293.1499938964844,0.0693766698241233,-1726.124755859375,304.1506652832031,0.6544085144996643,0.1203124523162841,0.1099255457520484,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4760017693042755,0.050000000745058,0.04921855032444,293.2980041503906,297.1499938964844,293.1499938964844,0.1468771696090698,-2423.452392578125,304.166015625,0.7977036237716675,0.2177291065454483,0.1541517972946167,293.2033996582031,297.1499938964844,293.1499938964844,0.3456599116325378,-6474.18798828125,304.1541442871094,0.9990000128746032,0.4823504090309143,0.4121864438056946,293.3187866210937,297.1499938964844,293.1499938964844,0.0076043014414608,-2591.832275390625,300.3519592285156,0.4760017693042755,0.050000000745058,0.2334716171026229,291.1573181152344,291.1499938964844,263.2900085449219,261.2603454589844,281.6119079589844,294.1893615722656,291.15789794921875,1.0,0.2664193212985992,0.7542258501052856,0.7542258501052856,1.0,1.0,-1.1508702039718628,0.4686254262924194,0.6822447776794434,0.2478251755237579,0.0,0.0,0.4964209496974945,56.20665740966797,25.0,6.508876800537109,-11073.1318359375,196.5548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410339355469,307.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.2476081997156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458073079586029,0.4458126127719879,-5.289539330988191e-06,0.0,0.0002512908540666,0.0,0.0,24.593503952026367,0.0,0.0,0.0,0.3516481518745422,4.0,0.0,1.0
656100,293.1660461425781,297.1499938964844,293.1499938964844,0.0693319961428642,-1725.2913818359375,304.150634765625,0.6549913883209229,0.1202968209981918,0.1098974272608757,294.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4765395224094391,0.050000000745058,0.0492082126438617,293.29815673828125,297.1499938964844,293.1499938964844,0.1452508568763733,-2401.920166015625,304.1660461425781,0.7961153984069824,0.2158224880695343,0.1528158038854599,293.20233154296875,297.1499938964844,293.1499938964844,0.3443912267684936,-6454.77783203125,304.1556701660156,0.9990000128746032,0.48187917470932,0.4109940230846405,293.3182678222656,297.1499938964844,293.1499938964844,0.0075683803297579,-2582.874755859375,300.32501220703125,0.4765395224094391,0.050000000745058,0.2334225624799728,291.1602478027344,291.1499938964844,263.29998779296875,261.26837158203125,281.6190185546875,294.1813049316406,291.16082763671875,1.0,0.2657045423984527,0.7540947794914246,0.7540947794914246,1.0,1.0,-1.1477303504943848,0.4670579433441162,0.6806724071502686,0.2474721074104309,0.0,0.0,0.4954435229301452,55.9095458984375,25.0,7.276654243469238,-11038.2822265625,194.9682006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,307.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.2473971247673034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444891214370727,0.4444944262504577,-5.2838463489024434e-06,0.0,0.0002510766207706,0.0,0.0,24.47889709472656,0.0,0.0,0.0,0.3512415885925293,4.0,0.0,1.0
656160,293.1650390625,297.1499938964844,293.1499938964844,0.0692950338125228,-1724.5992431640625,304.15057373046875,0.6556603312492371,0.1202902123332023,0.1098764911293983,294.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.477130115032196,0.050000000745058,0.0491968132555484,293.2983093261719,297.1499938964844,293.1499938964844,0.1436292827129364,-2380.403564453125,304.16607666015625,0.7945916652679443,0.2139147669076919,0.1514778435230255,293.2009582519531,297.1499938964844,293.1499938964844,0.342994749546051,-6433.48779296875,304.1571960449219,0.9990000128746032,0.4814861118793487,0.4096757471561432,293.3177185058594,297.1499938964844,293.1499938964844,0.0075326790101826,-2573.9462890625,300.2981262207031,0.477130115032196,0.050000000745058,0.2333685010671615,291.1629638671875,291.1499938964844,263.3099975585937,261.27642822265625,281.6256103515625,294.1728820800781,291.1634826660156,1.0,0.2649253308773041,0.753982663154602,0.753982663154602,1.0,1.0,-1.1444385051727295,0.4654405117034912,0.6789980530738831,0.2470423132181167,0.0,0.0,0.4943039417266845,55.58248519897461,28.0,7.341208457946777,-11001.9052734375,193.28201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,307.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.23828125,18000.0,0.0,0.0,0.2471587210893631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428721964359283,0.4428775012493133,-5.27649353898596e-06,0.0,0.000250834680628,0.0,0.0,24.337247848510746,0.0,0.0,0.0,0.3507390320301056,4.0,0.0,1.0
