time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656220,293.16314697265625,297.1499938964844,293.1499938964844,0.0692511647939682,-1723.77294921875,304.15045166015625,0.6568095088005066,0.1202966645359993,0.1098589301109314,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.478097528219223,0.050000000745058,0.0491780713200569,293.29864501953125,297.1499938964844,293.1499938964844,0.140414759516716,-2337.61865234375,304.16607666015625,0.7911903262138367,0.2100931257009506,0.1488013416528701,293.19781494140625,297.1499938964844,293.1499938964844,0.3406392335891723,-6398.01953125,304.1586608886719,0.9990000128746032,0.4808343052864074,0.407498151063919,293.316650390625,297.1499938964844,293.1499938964844,0.007463383488357,-2556.63916015625,300.2442932128906,0.478097528219223,0.050000000745058,0.233279600739479,291.1671142578125,291.1499938964844,263.3299865722656,261.29266357421875,281.6371459960937,294.15679931640625,291.1673889160156,1.0,0.2636074125766754,0.7537583708763123,0.7537583708763123,1.0,1.0,-1.1384614706039429,0.4625380337238312,0.6759234666824341,0.2461572885513305,0.0,0.0,0.4917153418064117,55.03572463989258,31.0,5.4459733963012695,-10931.6953125,190.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,307.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.74609375,18000.0,0.0,0.0,0.2465680092573166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390098750591278,0.4390151500701904,-5.258006694930373e-06,0.0,0.0002502351708244,0.0,0.0,23.997114181518555,0.0,0.0,0.0,0.3495285212993622,4.0,0.0,1.0
656280,293.16314697265625,297.1499938964844,293.1499938964844,0.0692511647939682,-1723.77294921875,304.15045166015625,0.6568095088005066,0.1202966645359993,0.1098589301109314,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.478097528219223,0.050000000745058,0.0491780713200569,293.29864501953125,297.1499938964844,293.1499938964844,0.140414759516716,-2337.61865234375,304.16607666015625,0.7911903262138367,0.2100931257009506,0.1488013416528701,293.19781494140625,297.1499938964844,293.1499938964844,0.3406392335891723,-6398.01953125,304.1586608886719,0.9990000128746032,0.4808343052864074,0.407498151063919,293.316650390625,297.1499938964844,293.1499938964844,0.007463383488357,-2556.63916015625,300.2442932128906,0.478097528219223,0.050000000745058,0.233279600739479,291.1671142578125,291.1499938964844,263.3299865722656,261.29266357421875,281.6371459960937,294.15679931640625,291.1673889160156,1.0,0.2636074125766754,0.7537583708763123,0.7537583708763123,1.0,1.0,-1.1384614706039429,0.4625380337238312,0.6759234666824341,0.2461572885513305,0.0,0.0,0.4917153418064117,55.03572463989258,31.0,5.4459733963012695,-10931.6953125,190.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,307.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.74609375,18000.0,0.0,0.0,0.2465680092573166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390098750591278,0.4390151500701904,-5.258006694930373e-06,0.0,0.0002502351708244,0.0,0.0,23.997114181518555,0.0,0.0,0.0,0.3495285212993622,4.0,0.0,1.0
656340,293.161376953125,297.1499938964844,293.1499938964844,0.0692389011383056,-1723.539306640625,304.1503295898437,0.6577780842781067,0.1203187629580497,0.1098618060350418,294.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4788694381713867,0.050000000745058,0.0491630658507347,293.2989807128906,297.1499938964844,293.1499938964844,0.1372361779212951,-2295.134033203125,304.166015625,0.7874338626861572,0.2062595188617706,0.1461197882890701,293.1949157714844,297.1499938964844,293.1499938964844,0.3387310206890106,-6369.66162109375,304.158935546875,0.9990000128746032,0.4802152812480926,0.405745655298233,293.3155822753906,297.1499938964844,293.1499938964844,0.0073966202326118,-2540.021240234375,300.19012451171875,0.4788694381713867,0.050000000745058,0.233208417892456,291.1691589355469,291.1499938964844,263.3500061035156,261.3090515136719,281.6482238769531,294.1438903808594,291.1693115234375,1.0,0.2624602019786834,0.7535340785980225,0.7535340785980225,1.0,1.0,-1.133039116859436,0.4599490463733673,0.6730901002883911,0.2452217191457748,0.0,0.0,0.4890083372592926,54.58731842041016,34.0,3.292785406112671,-10866.6875,187.7688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,307.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.775390625,18000.0,0.0,0.0,0.245802491903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348426759243011,0.4348479211330414,-5.237166988081299e-06,0.0,0.0002494582731742,0.0,0.0,23.6296615600586,0.0,0.0,0.0,0.3482109308242798,4.0,0.0,1.0
656400,293.161376953125,297.1499938964844,293.1499938964844,0.0692389011383056,-1723.539306640625,304.1503295898437,0.6577780842781067,0.1203187629580497,0.1098618060350418,294.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4788694381713867,0.050000000745058,0.0491630658507347,293.2989807128906,297.1499938964844,293.1499938964844,0.1372361779212951,-2295.134033203125,304.166015625,0.7874338626861572,0.2062595188617706,0.1461197882890701,293.1949157714844,297.1499938964844,293.1499938964844,0.3387310206890106,-6369.66162109375,304.158935546875,0.9990000128746032,0.4802152812480926,0.405745655298233,293.3155822753906,297.1499938964844,293.1499938964844,0.0073966202326118,-2540.021240234375,300.19012451171875,0.4788694381713867,0.050000000745058,0.233208417892456,291.1691589355469,291.1499938964844,263.3500061035156,261.3090515136719,281.6482238769531,294.1438903808594,291.1693115234375,1.0,0.2624602019786834,0.7535340785980225,0.7535340785980225,1.0,1.0,-1.133039116859436,0.4599490463733673,0.6730901002883911,0.2452217191457748,0.0,0.0,0.4890083372592926,54.58731842041016,34.0,3.292785406112671,-10866.6875,187.7688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,307.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.775390625,18000.0,0.0,0.0,0.245802491903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348426759243011,0.4348479211330414,-5.237166988081299e-06,0.0,0.0002494582731742,0.0,0.0,23.6296615600586,0.0,0.0,0.0,0.3482109308242798,4.0,0.0,1.0
656460,293.1598205566406,297.1499938964844,293.1499938964844,0.0692415535449981,-1723.5816650390625,304.15020751953125,0.6585628390312195,0.1203462183475494,0.1098747178912162,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4794690907001495,0.050000000745058,0.0491513907909393,293.2993469238281,297.1499938964844,293.1499938964844,0.1340744197368621,-2252.672119140625,304.1659545898437,0.7833462357521057,0.2024083435535431,0.1434292793273925,293.1925048828125,297.1499938964844,293.1499938964844,0.3372145593166351,-6347.39208984375,304.1584777832031,0.9990000128746032,0.4795668423175812,0.4043759703636169,293.3146667480469,297.1499938964844,293.1499938964844,0.0073315482586622,-2523.781005859375,300.1357727050781,0.4794690907001495,0.050000000745058,0.2331530302762985,291.1703186035156,291.1499938964844,263.3699951171875,261.3255615234375,281.6591796875,294.1342163085937,291.1703796386719,1.0,0.2614764869213104,0.7533356547355652,0.7533356547355652,1.0,1.0,-1.1281005144119265,0.4576342403888702,0.6704662442207336,0.2442537397146225,0.0,0.0,0.4862093329429626,54.22665023803711,37.0,1.7567676305770874,-10806.0078125,185.5432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,307.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.705078125,18000.0,0.0,0.0,0.2448639720678329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305371046066284,0.4305423200130462,-5.215628789301263e-06,0.0,0.0002485057921148,0.0,0.0,23.25336456298828,0.0,0.0,0.0,0.3468506336212158,4.0,0.0,1.0
656520,293.1598205566406,297.1499938964844,293.1499938964844,0.0692415535449981,-1723.5816650390625,304.15020751953125,0.6585628390312195,0.1203462183475494,0.1098747178912162,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4794690907001495,0.050000000745058,0.0491513907909393,293.2993469238281,297.1499938964844,293.1499938964844,0.1340744197368621,-2252.672119140625,304.1659545898437,0.7833462357521057,0.2024083435535431,0.1434292793273925,293.1925048828125,297.1499938964844,293.1499938964844,0.3372145593166351,-6347.39208984375,304.1584777832031,0.9990000128746032,0.4795668423175812,0.4043759703636169,293.3146667480469,297.1499938964844,293.1499938964844,0.0073315482586622,-2523.781005859375,300.1357727050781,0.4794690907001495,0.050000000745058,0.2331530302762985,291.1703186035156,291.1499938964844,263.3699951171875,261.3255615234375,281.6591796875,294.1342163085937,291.1703796386719,1.0,0.2614764869213104,0.7533356547355652,0.7533356547355652,1.0,1.0,-1.1281005144119265,0.4576342403888702,0.6704662442207336,0.2442537397146225,0.0,0.0,0.4862093329429626,54.22665023803711,37.0,1.7567676305770874,-10806.0078125,185.5432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,307.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.705078125,18000.0,0.0,0.0,0.2448639720678329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305371046066284,0.4305423200130462,-5.215628789301263e-06,0.0,0.0002485057921148,0.0,0.0,23.25336456298828,0.0,0.0,0.0,0.3468506336212158,4.0,0.0,1.0
656580,293.1584777832031,297.1499938964844,293.1499938964844,0.0692529380321502,-1723.7889404296875,304.1501159667969,0.6591519117355347,0.120372399687767,0.109890878200531,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4799042642116546,0.050000000745058,0.04914291203022,293.2998046875,297.1499938964844,293.1499938964844,0.1309243887662887,-2210.159912109375,304.1658935546875,0.7789337635040283,0.1985345333814621,0.1407260000705719,293.1907043457031,297.1499938964844,293.1499938964844,0.3360898792743683,-6331.126953125,304.1575012207031,0.9990000128746032,0.4788525700569153,0.4033778011798858,293.3138427734375,297.1499938964844,293.1499938964844,0.0072679175063967,-2507.858642578125,300.08111572265625,0.4799042642116546,0.050000000745058,0.2331128120422363,291.170654296875,291.1499938964844,263.3900146484375,261.3422241210937,281.6702880859375,294.12762451171875,291.1706237792969,1.0,0.2606506943702698,0.7531372308731079,0.7531372308731079,1.0,1.0,-1.1236183643341064,0.4555667638778686,0.6680516004562378,0.2432749420404434,0.0,0.0,0.4834283590316772,53.950782775878906,40.0,0.5276800990104675,-10749.1630859375,183.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,307.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4140625,18000.0,0.0,0.0,0.2437673211097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262379705905914,0.4262431561946869,-5.194107870920561e-06,0.0,0.0002473928325343,0.0,0.0,22.88098526000977,0.0,0.0,0.0,0.3454947173595428,4.0,0.0,1.0
656640,293.1584777832031,297.1499938964844,293.1499938964844,0.0692529380321502,-1723.7889404296875,304.1501159667969,0.6591519117355347,0.120372399687767,0.109890878200531,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4799042642116546,0.050000000745058,0.04914291203022,293.2998046875,297.1499938964844,293.1499938964844,0.1309243887662887,-2210.159912109375,304.1658935546875,0.7789337635040283,0.1985345333814621,0.1407260000705719,293.1907043457031,297.1499938964844,293.1499938964844,0.3360898792743683,-6331.126953125,304.1575012207031,0.9990000128746032,0.4788525700569153,0.4033778011798858,293.3138427734375,297.1499938964844,293.1499938964844,0.0072679175063967,-2507.858642578125,300.08111572265625,0.4799042642116546,0.050000000745058,0.2331128120422363,291.170654296875,291.1499938964844,263.3900146484375,261.3422241210937,281.6702880859375,294.12762451171875,291.1706237792969,1.0,0.2606506943702698,0.7531372308731079,0.7531372308731079,1.0,1.0,-1.1236183643341064,0.4555667638778686,0.6680516004562378,0.2432749420404434,0.0,0.0,0.4834283590316772,53.950782775878906,40.0,0.5276800990104675,-10749.1630859375,183.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695068359375,307.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4140625,18000.0,0.0,0.0,0.2437673211097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262379705905914,0.4262431561946869,-5.194107870920561e-06,0.0,0.0002473928325343,0.0,0.0,22.88098526000977,0.0,0.0,0.0,0.3454947173595428,4.0,0.0,1.0
656700,293.1578674316406,297.1499938964844,293.1499938964844,0.0692602545022964,-1723.9239501953125,304.15008544921875,0.659369170665741,0.1203835532069206,0.1098987385630607,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4800607860088348,0.050000000745058,0.0491398647427558,293.300048828125,297.1499938964844,293.1499938964844,0.1293518245220184,-2188.85595703125,304.1658630371094,0.7766066789627075,0.1965876668691635,0.1393685042858123,293.1900939941406,297.1499938964844,293.1499938964844,0.3356754183769226,-6325.2412109375,304.1568908691406,0.9990000128746032,0.4784611761569977,0.4030180275440216,293.3135070800781,297.1499938964844,293.1499938964844,0.0072365519590675,-2499.989990234375,300.0536499023437,0.4800607860088348,0.050000000745058,0.2330983579158783,291.1705627441406,291.1499938964844,263.3999938964844,261.3506164550781,281.67596435546875,294.1254272460937,291.1705017089844,1.0,0.2602969706058502,0.7530380487442017,0.7530380487442017,1.0,1.0,-1.121545433998108,0.4546209871768951,0.6669244766235352,0.2427901029586792,0.0,0.0,0.4820676445960998,53.84462356567383,40.0,0.0227627102285623,-10722.111328125,182.797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,307.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.90625,18000.0,0.0,0.0,0.2431662678718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241329431533813,0.4241381287574768,-5.183582288736943e-06,0.0,0.0002467828453518,0.0,0.0,22.69993782043457,0.0,0.0,0.0,0.3448317050933838,4.0,0.0,1.0
656760,293.1573181152344,297.1499938964844,293.1499938964844,0.069267988204956,-1724.0679931640625,304.1500549316406,0.6595331430435181,0.1203929409384727,0.1099058240652084,294.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4801767766475677,0.050000000745058,0.049137607216835,293.3003234863281,297.1499938964844,293.1499938964844,0.1277800351381302,-2167.507568359375,304.16583251953125,0.7741997838020325,0.1946336477994918,0.1380065232515335,293.18963623046875,297.1499938964844,293.1499938964844,0.3353602886199951,-6320.85693359375,304.1562194824219,0.9990000128746032,0.4780421257019043,0.4027511477470398,293.3132019042969,297.1499938964844,293.1499938964844,0.0072054741904139,-2492.17919921875,300.0260925292969,0.4801767766475677,0.050000000745058,0.2330876588821411,291.1702880859375,291.1499938964844,263.4100036621094,261.35906982421875,281.68170166015625,294.12384033203125,291.1701965332031,1.0,0.259982705116272,0.7529378533363342,0.7529378533363342,1.0,1.0,-1.119583249092102,0.4537314176559448,0.6658518314361572,0.2423124462366104,0.0,0.0,0.4807398915290832,53.75966262817383,43.0,-0.4341879785060882,-10695.9248046875,182.03651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,307.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.193359375,18000.0,0.0,0.0,0.2425352782011032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422076940536499,0.4220821261405945,-5.173313184059225e-06,0.0,0.0002461424737703,0.0,0.0,22.523935317993164,0.0,0.0,0.0,0.3441847562789917,4.0,0.0,1.0
656820,293.1563415527344,297.1499938964844,293.1499938964844,0.0692836791276931,-1724.3638916015625,304.1500244140625,0.6597089767456055,0.1204054951667785,0.1099169477820396,294.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4802953898906708,0.050000000745058,0.0491353124380111,293.3009033203125,297.1499938964844,293.1499938964844,0.1246382594108581,-2124.666748046875,304.1658020019531,0.7691661715507507,0.1907038390636444,0.1352692544460296,293.18927001953125,297.1499938964844,293.1499938964844,0.335010677576065,-6316.31201171875,304.1547241210937,0.9990000128746032,0.4771138429641723,0.4024781584739685,293.3127136230469,297.1499938964844,293.1499938964844,0.0071440851315855,-2476.703125,299.9706726074219,0.4802953898906708,0.050000000745058,0.2330767661333084,291.1693725585937,291.1499938964844,263.42999267578125,261.3760681152344,281.6934814453125,294.1224975585937,291.16925048828125,1.0,0.2594649791717529,0.7527374625205994,0.7527374625205994,1.0,1.0,-1.1159672737121582,0.4521063566207886,0.6638609766960144,0.2413856387138366,0.0,0.0,0.4782118797302246,53.64928436279297,46.0,-1.2431706190109253,-10645.962890625,180.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,307.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.2412063628435135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181565940380096,0.4181617498397827,-5.153753591002896e-06,0.0,0.0002447938022669,0.0,0.0,22.190553665161133,0.0,0.0,0.0,0.3429527580738067,4.0,0.0,1.0
656880,293.1563415527344,297.1499938964844,293.1499938964844,0.0692836791276931,-1724.3638916015625,304.1500244140625,0.6597089767456055,0.1204054951667785,0.1099169477820396,294.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4802953898906708,0.050000000745058,0.0491353124380111,293.3009033203125,297.1499938964844,293.1499938964844,0.1246382594108581,-2124.666748046875,304.1658020019531,0.7691661715507507,0.1907038390636444,0.1352692544460296,293.18927001953125,297.1499938964844,293.1499938964844,0.335010677576065,-6316.31201171875,304.1547241210937,0.9990000128746032,0.4771138429641723,0.4024781584739685,293.3127136230469,297.1499938964844,293.1499938964844,0.0071440851315855,-2476.703125,299.9706726074219,0.4802953898906708,0.050000000745058,0.2330767661333084,291.1693725585937,291.1499938964844,263.42999267578125,261.3760681152344,281.6934814453125,294.1224975585937,291.16925048828125,1.0,0.2594649791717529,0.7527374625205994,0.7527374625205994,1.0,1.0,-1.1159672737121582,0.4521063566207886,0.6638609766960144,0.2413856387138366,0.0,0.0,0.4782118797302246,53.64928436279297,46.0,-1.2431706190109253,-10645.962890625,180.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,307.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.205078125,18000.0,0.0,0.0,0.2412063628435135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181565940380096,0.4181617498397827,-5.153753591002896e-06,0.0,0.0002447938022669,0.0,0.0,22.190553665161133,0.0,0.0,0.0,0.3429527580738067,4.0,0.0,1.0
656940,293.1555480957031,297.1499938964844,293.1499938964844,0.0692978352308273,-1724.6368408203125,304.1499938964844,0.6596801280975342,0.1204084381461143,0.1099225431680679,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4802642166614532,0.050000000745058,0.0491359457373619,293.3016052246094,297.1499938964844,293.1499938964844,0.1214965432882309,-2081.595703125,304.165771484375,0.763853132724762,0.1867435425519943,0.1325128525495529,293.18963623046875,297.1499938964844,293.1499938964844,0.335033118724823,-6317.345703125,304.1531066894531,0.9990000128746032,0.4760472774505615,0.4025501608848572,293.3123779296875,297.1499938964844,293.1499938964844,0.0070835775695741,-2461.380615234375,299.9148254394531,0.4802642166614532,0.050000000745058,0.2330797612667083,291.1679992675781,291.1499938964844,263.45001220703125,261.39324951171875,281.7056884765625,294.1233825683594,291.1678161621094,1.0,0.2590941190719604,0.7525370717048645,0.7525370717048645,1.0,1.0,-1.1127561330795288,0.4506778419017792,0.6620782613754272,0.2405115813016891,0.0,0.0,0.4758993685245514,53.61787033081055,49.0,-1.8959109783172607,-10599.1923828125,179.69570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,307.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.609375,18000.0,0.0,0.0,0.2398198097944259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145629107952118,0.4145680665969848,-5.135838819114724e-06,0.0,0.0002433866175124,0.0,0.0,21.88745880126953,0.0,0.0,0.0,0.341825008392334,4.0,0.0,1.0
657000,293.1555480957031,297.1499938964844,293.1499938964844,0.0692978352308273,-1724.6368408203125,304.1499938964844,0.6596801280975342,0.1204084381461143,0.1099225431680679,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4802642166614532,0.050000000745058,0.0491359457373619,293.3016052246094,297.1499938964844,293.1499938964844,0.1214965432882309,-2081.595703125,304.165771484375,0.763853132724762,0.1867435425519943,0.1325128525495529,293.18963623046875,297.1499938964844,293.1499938964844,0.335033118724823,-6317.345703125,304.1531066894531,0.9990000128746032,0.4760472774505615,0.4025501608848572,293.3123779296875,297.1499938964844,293.1499938964844,0.0070835775695741,-2461.380615234375,299.9148254394531,0.4802642166614532,0.050000000745058,0.2330797612667083,291.1679992675781,291.1499938964844,263.45001220703125,261.39324951171875,281.7056884765625,294.1233825683594,291.1678161621094,1.0,0.2590941190719604,0.7525370717048645,0.7525370717048645,1.0,1.0,-1.1127561330795288,0.4506778419017792,0.6620782613754272,0.2405115813016891,0.0,0.0,0.4758993685245514,53.61787033081055,49.0,-1.8959109783172607,-10599.1923828125,179.69570922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,307.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.609375,18000.0,0.0,0.0,0.2398198097944259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145629107952118,0.4145680665969848,-5.135838819114724e-06,0.0,0.0002433866175124,0.0,0.0,21.88745880126953,0.0,0.0,0.0,0.341825008392334,4.0,0.0,1.0
657060,293.1548767089844,297.1499938964844,293.1499938964844,0.0693085864186286,-1724.8521728515625,304.14996337890625,0.6594476103782654,0.1204006150364875,0.1099214181303978,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4800858497619629,0.050000000745058,0.049139454960823,293.3023376464844,297.1499938964844,293.1499938964844,0.1183528080582618,-2038.2569580078125,304.1657409667969,0.7582827210426331,0.1827518343925476,0.129736453294754,293.19073486328125,297.1499938964844,293.1499938964844,0.3354207873344421,-6323.83349609375,304.15142822265625,0.9990000128746032,0.4748226404190063,0.4029610157012939,293.31219482421875,297.1499938964844,293.1499938964844,0.0070238206535577,-2446.16943359375,299.8585205078125,0.4800858497619629,0.050000000745058,0.2330964207649231,291.1662902832031,291.1499938964844,263.4700012207031,261.4105834960937,281.7183837890625,294.1263122558594,291.16607666015625,1.0,0.2588677108287811,0.7523338794708252,0.7523338794708252,1.0,1.0,-1.1099393367767334,0.4494363367557525,0.660503089427948,0.2396996617317199,0.0,0.0,0.4738423526287079,53.66424560546875,52.0,-2.3876044750213623,-10555.57421875,178.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,307.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.619140625,18000.0,0.0,0.0,0.2384167909622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113574624061584,0.4113625884056091,-5.119858997204574e-06,0.0,0.0002419627417111,0.0,0.0,21.619075775146484,0.0,0.0,0.0,0.3408200144767761,4.0,0.0,1.0
657120,293.1548767089844,297.1499938964844,293.1499938964844,0.0693085864186286,-1724.8521728515625,304.14996337890625,0.6594476103782654,0.1204006150364875,0.1099214181303978,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4800858497619629,0.050000000745058,0.049139454960823,293.3023376464844,297.1499938964844,293.1499938964844,0.1183528080582618,-2038.2569580078125,304.1657409667969,0.7582827210426331,0.1827518343925476,0.129736453294754,293.19073486328125,297.1499938964844,293.1499938964844,0.3354207873344421,-6323.83349609375,304.15142822265625,0.9990000128746032,0.4748226404190063,0.4029610157012939,293.31219482421875,297.1499938964844,293.1499938964844,0.0070238206535577,-2446.16943359375,299.8585205078125,0.4800858497619629,0.050000000745058,0.2330964207649231,291.1662902832031,291.1499938964844,263.4700012207031,261.4105834960937,281.7183837890625,294.1263122558594,291.16607666015625,1.0,0.2588677108287811,0.7523338794708252,0.7523338794708252,1.0,1.0,-1.1099393367767334,0.4494363367557525,0.660503089427948,0.2396996617317199,0.0,0.0,0.4738423526287079,53.66424560546875,52.0,-2.3876044750213623,-10555.57421875,178.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,307.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.619140625,18000.0,0.0,0.0,0.2384167909622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113574624061584,0.4113625884056091,-5.119858997204574e-06,0.0,0.0002419627417111,0.0,0.0,21.619075775146484,0.0,0.0,0.0,0.3408200144767761,4.0,0.0,1.0
657180,293.1543884277344,297.1499938964844,293.1499938964844,0.0693145170807838,-1724.9833984375,304.14996337890625,0.6590166091918945,0.1203812509775161,0.1099127531051635,294.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4797641634941101,0.050000000745058,0.0491457656025886,293.3031311035156,297.1499938964844,293.1499938964844,0.1152069568634033,-1994.6409912109373,304.1657409667969,0.752483606338501,0.1787303388118744,0.1269406974315643,293.1925354003906,297.1499938964844,293.1499938964844,0.3361623287200928,-6335.58544921875,304.14971923828125,0.9990000128746032,0.4734232425689697,0.4037005603313446,293.3121643066406,297.1499938964844,293.1499938964844,0.0069647165946662,-2431.037353515625,299.8017578125,0.4797641634941101,0.050000000745058,0.2331263571977615,291.164306640625,291.1499938964844,263.489990234375,261.4281005859375,281.7314758300781,294.1311340332031,291.1640625,1.0,0.2587816715240478,0.7521306872367859,0.7521306872367859,1.0,1.0,-1.1075042486190796,0.4483749270439148,0.65912926197052,0.2389506250619888,0.0,0.0,0.4720660746097564,53.78632354736328,55.0,-2.736807346343994,-10515.1181640625,178.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757385253906,307.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.2370381951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085765779018402,0.4085817039012909,-5.105967829877045e-06,0.0,0.0002405636332696,0.0,0.0,21.387636184692383,0.0,0.0,0.0,0.339948445558548,4.0,0.0,1.0
657240,293.1543884277344,297.1499938964844,293.1499938964844,0.0693145170807838,-1724.9833984375,304.14996337890625,0.6590166091918945,0.1203812509775161,0.1099127531051635,294.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4797641634941101,0.050000000745058,0.0491457656025886,293.3031311035156,297.1499938964844,293.1499938964844,0.1152069568634033,-1994.6409912109373,304.1657409667969,0.752483606338501,0.1787303388118744,0.1269406974315643,293.1925354003906,297.1499938964844,293.1499938964844,0.3361623287200928,-6335.58544921875,304.14971923828125,0.9990000128746032,0.4734232425689697,0.4037005603313446,293.3121643066406,297.1499938964844,293.1499938964844,0.0069647165946662,-2431.037353515625,299.8017578125,0.4797641634941101,0.050000000745058,0.2331263571977615,291.164306640625,291.1499938964844,263.489990234375,261.4281005859375,281.7314758300781,294.1311340332031,291.1640625,1.0,0.2587816715240478,0.7521306872367859,0.7521306872367859,1.0,1.0,-1.1075042486190796,0.4483749270439148,0.65912926197052,0.2389506250619888,0.0,0.0,0.4720660746097564,53.78632354736328,55.0,-2.736807346343994,-10515.1181640625,178.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757385253906,307.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.2370381951332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085765779018402,0.4085817039012909,-5.105967829877045e-06,0.0,0.0002405636332696,0.0,0.0,21.387636184692383,0.0,0.0,0.0,0.339948445558548,4.0,0.0,1.0
657300,293.1541748046875,297.1499938964844,293.1499938964844,0.0693152546882629,-1725.009521484375,304.14996337890625,0.6587281227111816,0.1203669309616088,0.1099053546786308,294.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4795502424240112,0.050000000745058,0.0491499565541744,293.3035583496094,297.1499938964844,293.1499938964844,0.1136336252093315,-1972.731689453125,304.1657409667969,0.7495067715644836,0.1767091602087021,0.1255360692739486,293.1937255859375,297.1499938964844,293.1499938964844,0.3366631269454956,-6343.39013671875,304.1488647460937,0.9990000128746032,0.4726528227329254,0.4041913151741028,293.3122253417969,297.1499938964844,293.1499938964844,0.0069353729486465,-2423.48974609375,299.7732238769531,0.4795502424240112,0.050000000745058,0.2331462353467941,291.16326904296875,291.1499938964844,263.5,261.4369506835937,281.7382202148437,294.1342468261719,291.1630249023437,1.0,0.2587904334068298,0.7520290613174438,0.7520290613174438,1.0,1.0,-1.1064273118972778,0.4479103684425354,0.6585168838500977,0.2385997623205185,0.0,0.0,0.4712885618209839,53.87534332275391,55.0,-2.8573415279388428,-10496.099609375,178.27664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,307.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.72265625,18000.0,0.0,0.0,0.2363697737455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407353013753891,0.4073581099510193,-5.09983510710299e-06,0.0,0.0002398852666374,0.0,0.0,21.286169052124023,0.0,0.0,0.0,0.3395648300647735,4.0,0.0,1.0
657360,293.15399169921875,297.1499938964844,293.1499938964844,0.0693141669034957,-1725.003173828125,304.1499938964844,0.6583908796310425,0.1203494146466255,0.1098956912755966,294.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.4793005585670471,0.050000000745058,0.049154844135046,293.3039855957031,297.1499938964844,293.1499938964844,0.1120601445436477,-1950.7547607421875,304.1657409667969,0.74648118019104,0.1746816933155059,0.1241271793842315,293.195068359375,297.1499938964844,293.1499938964844,0.3372505605220794,-6352.47607421875,304.14801025390625,0.9990000128746032,0.4718314409255981,0.4047629833221435,293.3122863769531,297.1499938964844,293.1499938964844,0.0069061638787388,-2415.950927734375,299.7445678710937,0.4793005585670471,0.050000000745058,0.2331694215536117,291.1622009277344,291.1499938964844,263.510009765625,261.4458312988281,281.7450256347656,294.1377868652344,291.16192626953125,1.0,0.2588339447975158,0.7519263625144958,0.7519263625144958,1.0,1.0,-1.105444312095642,0.4474896490573883,0.6579546928405762,0.238265261054039,0.0,0.0,0.4705869853496551,53.98316955566406,43.0,-2.9357943534851074,-10477.9150390625,178.18470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47662353515625,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05078125,18000.0,0.0,0.0,0.2357220202684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062444865703583,0.4062495827674866,-5.094260359328473e-06,0.0,0.0002392278838669,0.0,0.0,21.19440269470215,0.0,0.0,0.0,0.3392171263694763,4.0,0.0,1.0
657420,293.1536560058594,297.1499938964844,293.1499938964844,0.069288857281208,-1724.5511474609375,304.1500244140625,0.6583797931671143,0.1203124895691871,0.1098619699478149,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.479346215724945,0.050000000745058,0.0491539761424064,293.3047790527344,297.1499938964844,293.1499938964844,0.1088927090167999,-1906.2877197265625,304.165771484375,0.7411301136016846,0.1706170737743377,0.1212924495339393,293.1974182128906,297.1499938964844,293.1499938964844,0.337211549282074,-6351.52587890625,304.1488037109375,0.9990000128746032,0.4702095985412597,0.4046587347984314,293.3125,297.1499938964844,293.1499938964844,0.0068456763401627,-2400.037109375,299.68756103515625,0.479346215724945,0.050000000745058,0.233165293931961,291.1614990234375,291.1499938964844,263.5299987792969,261.4637451171875,281.759521484375,294.14404296875,291.16168212890625,1.0,0.2582996785640716,0.7517210245132446,0.7517210245132446,1.0,1.0,-1.101871132850647,0.4459414482116699,0.655929684638977,0.2371959090232849,0.0,0.0,0.4691448807716369,53.906551361083984,31.0,-0.0918538123369216,-10434.1650390625,176.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,307.30084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2344860285520553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404188722372055,0.4041938185691833,-5.084358690510271e-06,0.0,0.0002379735233262,0.0,0.0,21.026412963867188,0.0,0.0,0.0,0.3385744988918304,4.0,0.0,1.0
657480,293.1536560058594,297.1499938964844,293.1499938964844,0.069288857281208,-1724.5511474609375,304.1500244140625,0.6583797931671143,0.1203124895691871,0.1098619699478149,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.479346215724945,0.050000000745058,0.0491539761424064,293.3047790527344,297.1499938964844,293.1499938964844,0.1088927090167999,-1906.2877197265625,304.165771484375,0.7411301136016846,0.1706170737743377,0.1212924495339393,293.1974182128906,297.1499938964844,293.1499938964844,0.337211549282074,-6351.52587890625,304.1488037109375,0.9990000128746032,0.4702095985412597,0.4046587347984314,293.3125,297.1499938964844,293.1499938964844,0.0068456763401627,-2400.037109375,299.68756103515625,0.479346215724945,0.050000000745058,0.233165293931961,291.1614990234375,291.1499938964844,263.5299987792969,261.4637451171875,281.759521484375,294.14404296875,291.16168212890625,1.0,0.2582996785640716,0.7517210245132446,0.7517210245132446,1.0,1.0,-1.101871132850647,0.4459414482116699,0.655929684638977,0.2371959090232849,0.0,0.0,0.4691448807716369,53.906551361083984,31.0,-0.0918538123369216,-10434.1650390625,176.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,307.30084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2344860285520553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404188722372055,0.4041938185691833,-5.084358690510271e-06,0.0,0.0002379735233262,0.0,0.0,21.026412963867188,0.0,0.0,0.0,0.3385744988918304,4.0,0.0,1.0
657540,293.1533508300781,297.1499938964844,293.1499938964844,0.0692352876067161,-1723.548828125,304.1501159667969,0.6590929627418518,0.120281383395195,0.1098205000162124,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4799714386463165,0.050000000745058,0.0491417907178401,293.3055114746094,297.1499938964844,293.1499938964844,0.1056996807456016,-1861.1385498046875,304.16583251953125,0.7364820241928101,0.1665477305650711,0.1184439733624458,293.1980895996094,297.1499938964844,293.1499938964844,0.3357821106910705,-6329.076171875,304.151611328125,0.9990000128746032,0.4688702821731567,0.4032250344753265,293.3127136230469,297.1499938964844,293.1499938964844,0.0067824115976691,-2382.91552734375,299.6315612792969,0.4799714386463165,0.050000000745058,0.2331074923276901,291.1641540527344,291.1499938964844,263.54998779296875,261.4818725585937,281.7729187011719,294.14599609375,291.1644897460937,1.0,0.2571967244148254,0.7515156269073486,0.7515156269073486,1.0,1.0,-1.0965980291366575,0.4436555504798889,0.6529424786567688,0.2356807440519333,0.0,0.0,0.4670903980731964,53.51879501342773,25.0,3.0834202766418457,-10376.125,174.67996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632263183594,307.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.720703125,18000.0,0.0,0.0,0.233293280005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014745056629181,0.4014796018600464,-5.072922704130178e-06,0.0,0.0002367630222579,0.0,0.0,20.81170654296875,0.0,0.0,0.0,0.3377523422241211,4.0,0.0,1.0
657600,293.1533508300781,297.1499938964844,293.1499938964844,0.0692352876067161,-1723.548828125,304.1501159667969,0.6590929627418518,0.120281383395195,0.1098205000162124,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4799714386463165,0.050000000745058,0.0491417907178401,293.3055114746094,297.1499938964844,293.1499938964844,0.1056996807456016,-1861.1385498046875,304.16583251953125,0.7364820241928101,0.1665477305650711,0.1184439733624458,293.1980895996094,297.1499938964844,293.1499938964844,0.3357821106910705,-6329.076171875,304.151611328125,0.9990000128746032,0.4688702821731567,0.4032250344753265,293.3127136230469,297.1499938964844,293.1499938964844,0.0067824115976691,-2382.91552734375,299.6315612792969,0.4799714386463165,0.050000000745058,0.2331074923276901,291.1641540527344,291.1499938964844,263.54998779296875,261.4818725585937,281.7729187011719,294.14599609375,291.1644897460937,1.0,0.2571967244148254,0.7515156269073486,0.7515156269073486,1.0,1.0,-1.0965980291366575,0.4436555504798889,0.6529424786567688,0.2356807440519333,0.0,0.0,0.4670903980731964,53.51879501342773,25.0,3.0834202766418457,-10376.125,174.67996215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632263183594,307.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.720703125,18000.0,0.0,0.0,0.233293280005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014745056629181,0.4014796018600464,-5.072922704130178e-06,0.0,0.0002367630222579,0.0,0.0,20.81170654296875,0.0,0.0,0.0,0.3377523422241211,4.0,0.0,1.0
657660,293.1530456542969,297.1499938964844,293.1499938964844,0.0691835582256317,-1722.579345703125,304.150146484375,0.6601907014846802,0.1202623024582862,0.1097836419939994,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4808779954910278,0.050000000745058,0.0491240881383419,293.3061218261719,297.1499938964844,293.1499938964844,0.1025225520133972,-1815.926513671875,304.1658630371094,0.7321348190307617,0.1624835431575775,0.1155931577086448,293.197021484375,297.1499938964844,293.1499938964844,0.3336594402790069,-6296.25439453125,304.15460205078125,0.9990000128746032,0.4678647816181183,0.4011343419551849,293.3128967285156,297.1499938964844,293.1499938964844,0.0067188083194196,-2365.52099609375,299.5758056640625,0.4808779954910278,0.050000000745058,0.2330235242843628,291.1672058105469,291.1499938964844,263.57000732421875,261.50018310546875,281.7843933105469,294.1438903808594,291.16748046875,1.0,0.2558306753635406,0.7513318061828613,0.7513318061828613,1.0,1.0,-1.0905005931854248,0.4410236179828644,0.649476945400238,0.2339349091053009,0.0,0.0,0.4645858108997345,52.979373931884766,25.0,3.763402223587036,-10309.0048828125,171.8826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,307.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.599609375,18000.0,0.0,0.0,0.232081651687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980332314968109,0.3980382680892944,-5.058229362475686e-06,0.0,0.0002355333708692,0.0,0.0,20.5405216217041,0.0,0.0,0.0,0.3367129564285278,4.0,0.0,1.0
657720,293.1530456542969,297.1499938964844,293.1499938964844,0.0691835582256317,-1722.579345703125,304.150146484375,0.6601907014846802,0.1202623024582862,0.1097836419939994,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4808779954910278,0.050000000745058,0.0491240881383419,293.3061218261719,297.1499938964844,293.1499938964844,0.1025225520133972,-1815.926513671875,304.1658630371094,0.7321348190307617,0.1624835431575775,0.1155931577086448,293.197021484375,297.1499938964844,293.1499938964844,0.3336594402790069,-6296.25439453125,304.15460205078125,0.9990000128746032,0.4678647816181183,0.4011343419551849,293.3128967285156,297.1499938964844,293.1499938964844,0.0067188083194196,-2365.52099609375,299.5758056640625,0.4808779954910278,0.050000000745058,0.2330235242843628,291.1672058105469,291.1499938964844,263.57000732421875,261.50018310546875,281.7843933105469,294.1438903808594,291.16748046875,1.0,0.2558306753635406,0.7513318061828613,0.7513318061828613,1.0,1.0,-1.0905005931854248,0.4410236179828644,0.649476945400238,0.2339349091053009,0.0,0.0,0.4645858108997345,52.979373931884766,25.0,3.763402223587036,-10309.0048828125,171.8826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,307.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.599609375,18000.0,0.0,0.0,0.232081651687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980332314968109,0.3980382680892944,-5.058229362475686e-06,0.0,0.0002355333708692,0.0,0.0,20.5405216217041,0.0,0.0,0.0,0.3367129564285278,4.0,0.0,1.0
657780,293.1526794433594,297.1499938964844,293.1499938964844,0.0691486671566963,-1721.929443359375,304.1501770019531,0.6613147258758545,0.1202552691102027,0.1097582355141639,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4817728400230407,0.050000000745058,0.0491066090762615,293.3066101074219,297.1499938964844,293.1499938964844,0.0993839278817176,-1770.9879150390625,304.1658020019531,0.7276984453201294,0.1584310978651046,0.1127495393157005,293.19500732421875,297.1499938964844,293.1499938964844,0.3315279185771942,-6263.71240234375,304.1565856933594,0.9990000128746032,0.4670817852020263,0.3990592062473297,293.31298828125,297.1499938964844,293.1499938964844,0.0066562546417117,-2348.372802734375,299.5198669433594,0.4817728400230407,0.050000000745058,0.2329406142234802,291.169189453125,291.1499938964844,263.5899963378906,261.5187072753906,281.79443359375,294.1399841308594,291.1693115234375,1.0,0.2544921040534973,0.751147985458374,0.751147985458374,1.0,1.0,-1.0844453573226929,0.4384239315986633,0.6460213661193848,0.2321716994047165,0.0,0.0,0.4618785083293915,52.44599533081055,25.0,2.6011462211608887,-10240.3828125,169.1337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,307.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.080078125,18000.0,0.0,0.0,0.2308129966259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942064940929413,0.3942115306854248,-5.041417352913413e-06,0.0,0.0002342458465136,0.0,0.0,20.23955345153809,0.0,0.0,0.0,0.3355520665645599,4.0,0.0,1.0
657840,293.1526794433594,297.1499938964844,293.1499938964844,0.0691486671566963,-1721.929443359375,304.1501770019531,0.6613147258758545,0.1202552691102027,0.1097582355141639,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4817728400230407,0.050000000745058,0.0491066090762615,293.3066101074219,297.1499938964844,293.1499938964844,0.0993839278817176,-1770.9879150390625,304.1658020019531,0.7276984453201294,0.1584310978651046,0.1127495393157005,293.19500732421875,297.1499938964844,293.1499938964844,0.3315279185771942,-6263.71240234375,304.1565856933594,0.9990000128746032,0.4670817852020263,0.3990592062473297,293.31298828125,297.1499938964844,293.1499938964844,0.0066562546417117,-2348.372802734375,299.5198669433594,0.4817728400230407,0.050000000745058,0.2329406142234802,291.169189453125,291.1499938964844,263.5899963378906,261.5187072753906,281.79443359375,294.1399841308594,291.1693115234375,1.0,0.2544921040534973,0.751147985458374,0.751147985458374,1.0,1.0,-1.0844453573226929,0.4384239315986633,0.6460213661193848,0.2321716994047165,0.0,0.0,0.4618785083293915,52.44599533081055,25.0,2.6011462211608887,-10240.3828125,169.1337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,307.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.080078125,18000.0,0.0,0.0,0.2308129966259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942064940929413,0.3942115306854248,-5.041417352913413e-06,0.0,0.0002342458465136,0.0,0.0,20.23955345153809,0.0,0.0,0.0,0.3355520665645599,4.0,0.0,1.0
657900,293.15252685546875,297.1499938964844,293.1499938964844,0.0691381245851516,-1721.7359619140625,304.150146484375,0.6618722081184387,0.1202555671334266,0.1097494736313819,294.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4822059571743011,0.050000000745058,0.049098152667284,293.3067932128906,297.1499938964844,293.1499938964844,0.0978310406208038,-1748.65673828125,304.1657409667969,0.7254253029823303,0.1564107835292816,0.1113317608833313,293.1938781738281,297.1499938964844,293.1499938964844,0.3304922580718994,-6248.0146484375,304.1572570800781,0.9990000128746032,0.466735690832138,0.3980512917041778,293.3130187988281,297.1499938964844,293.1499938964844,0.0066254516132175,-2339.92578125,299.4917297363281,0.4822059571743011,0.050000000745058,0.2329005002975464,291.1696472167969,291.1499938964844,263.6000061035156,261.5280456542969,281.79931640625,294.1380310058594,291.1697082519531,1.0,0.2538326978683471,0.7510560750961304,0.7510560750961304,1.0,1.0,-1.0814648866653442,0.4371489584445953,0.6443159580230713,0.2312939018011093,0.0,0.0,0.4605211913585663,52.18711853027344,25.0,1.8803614377975464,-10206.578125,167.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,307.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.322265625,18000.0,0.0,0.0,0.230152428150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922618925571441,0.3922669291496277,-5.032721219322411e-06,0.0,0.000233575454331,0.0,0.0,20.08699989318848,0.0,0.0,0.0,0.3349601626396179,4.0,0.0,1.0
657960,293.15234375,297.1499938964844,293.1499938964844,0.0691301375627517,-1721.590087890625,304.150146484375,0.6624294519424438,0.1202578842639923,0.1097427159547805,294.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4826329052448272,0.050000000745058,0.0490898229181766,293.30694580078125,297.1499938964844,293.1499938964844,0.0962861403822898,-1726.386962890625,304.1656799316406,0.7231119871139526,0.1543948054313659,0.1099168062210083,293.1927185058594,297.1499938964844,293.1499938964844,0.3294661343097687,-6232.50732421875,304.1578063964844,0.9990000128746032,0.4664115011692047,0.3970559239387512,293.31304931640625,297.1499938964844,293.1499938964844,0.0065948981791734,-2331.52587890625,299.4635925292969,0.4826329052448272,0.050000000745058,0.2328609824180603,291.1699523925781,291.1499938964844,263.6099853515625,261.5374450683594,281.8040466308594,294.1361389160156,291.16998291015625,1.0,0.2531793713569641,0.7509852051734924,0.7509852051734924,1.0,1.0,-1.0785062313079834,0.4358890354633331,0.6426171660423279,0.2304190248250961,0.0,0.0,0.4591583013534546,51.931732177734375,28.0,1.3457170724868774,-10173.2119140625,166.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,307.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.341796875,18000.0,0.0,0.0,0.2294755280017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903225660324096,0.3903275728225708,-5.02405100633041e-06,0.0,0.0002328884875169,0.0,0.0,19.93549346923828,0.0,0.0,0.0,0.3343695104122162,4.0,0.0,1.0
