time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658020,293.1520080566406,297.1499938964844,293.1499938964844,0.069123588502407,-1721.475341796875,304.1501159667969,0.663372278213501,0.120265319943428,0.1097355335950851,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4833426773548126,0.050000000745058,0.049075998365879,293.3071594238281,297.1499938964844,293.1499938964844,0.0932203605771064,-1682.0870361328125,304.1655578613281,0.7181655168533325,0.1503742337226867,0.1070971265435218,293.1904602050781,297.1499938964844,293.1499938964844,0.3277349174022674,-6206.6015625,304.1580505371094,0.9990000128746032,0.4657829701900482,0.3953976929187774,293.31304931640625,297.1499938964844,293.1499938964844,0.0065348213538527,-2314.97607421875,299.4071655273437,0.4833426773548126,0.050000000745058,0.2327954024076461,291.1700134277344,291.1499938964844,263.6300048828125,261.5564270019531,281.8133544921875,294.133056640625,291.169921875,1.0,0.252034842967987,0.7508434653282166,0.7508434653282166,1.0,1.0,-1.0730271339416504,0.4335697293281555,0.6394574046134949,0.2287622690200805,0.0,0.0,0.4564747214317322,51.498756408691406,31.0,0.0140519859269261,-10109.234375,164.12376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.849609375,18000.0,0.0,0.0,0.2280793339014053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864819705486297,0.3864869773387909,-5.00691203342285e-06,0.0,0.0002314715384272,0.0,0.0,19.637413024902344,0.0,0.0,0.0,0.3332014083862304,4.0,0.0,1.0
658080,293.1520080566406,297.1499938964844,293.1499938964844,0.069123588502407,-1721.475341796875,304.1501159667969,0.663372278213501,0.120265319943428,0.1097355335950851,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4833426773548126,0.050000000745058,0.049075998365879,293.3071594238281,297.1499938964844,293.1499938964844,0.0932203605771064,-1682.0870361328125,304.1655578613281,0.7181655168533325,0.1503742337226867,0.1070971265435218,293.1904602050781,297.1499938964844,293.1499938964844,0.3277349174022674,-6206.6015625,304.1580505371094,0.9990000128746032,0.4657829701900482,0.3953976929187774,293.31304931640625,297.1499938964844,293.1499938964844,0.0065348213538527,-2314.97607421875,299.4071655273437,0.4833426773548126,0.050000000745058,0.2327954024076461,291.1700134277344,291.1499938964844,263.6300048828125,261.5564270019531,281.8133544921875,294.133056640625,291.169921875,1.0,0.252034842967987,0.7508434653282166,0.7508434653282166,1.0,1.0,-1.0730271339416504,0.4335697293281555,0.6394574046134949,0.2287622690200805,0.0,0.0,0.4564747214317322,51.498756408691406,31.0,0.0140519859269261,-10109.234375,164.12376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.849609375,18000.0,0.0,0.0,0.2280793339014053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864819705486297,0.3864869773387909,-5.00691203342285e-06,0.0,0.0002314715384272,0.0,0.0,19.637413024902344,0.0,0.0,0.0,0.3332014083862304,4.0,0.0,1.0
658140,293.1517333984375,297.1499938964844,293.1499938964844,0.069127008318901,-1721.5511474609375,304.1500549316406,0.6641124486923218,0.120273046195507,0.1097326278686523,294.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4838908016681671,0.050000000745058,0.0490653477609157,293.3072814941406,297.1499938964844,293.1499938964844,0.0901814475655555,-1638.1123046875,304.1654357910156,0.7127379775047302,0.1463694423437118,0.104290634393692,293.1886901855469,297.1499938964844,293.1499938964844,0.3263875246047973,-6186.69873046875,304.1576232910156,0.9990000128746032,0.465119868516922,0.3941148519515991,293.31304931640625,297.1499938964844,293.1499938964844,0.0064760344102978,-2298.750244140625,299.350341796875,0.4838908016681671,0.050000000745058,0.232744887471199,291.1690979003906,291.1499938964844,263.6499938964844,261.5756530761719,281.8228454589844,294.13153076171875,291.1689758300781,1.0,0.2510538101196289,0.7507017254829407,0.7507017254829407,1.0,1.0,-1.0680415630340576,0.4314748048782348,0.6365668177604675,0.2272122055292129,0.0,0.0,0.4539831280708313,51.15303039550781,34.0,-1.0991299152374268,-10049.7392578125,162.08612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9296875,18000.0,0.0,0.0,0.2266425490379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828865885734558,0.3828915655612945,-4.990721663489239e-06,0.0,0.0002300133783137,0.0,0.0,19.36006164550781,0.0,0.0,0.0,0.332106351852417,4.0,0.0,1.0
658200,293.1517333984375,297.1499938964844,293.1499938964844,0.069127008318901,-1721.5511474609375,304.1500549316406,0.6641124486923218,0.120273046195507,0.1097326278686523,294.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4838908016681671,0.050000000745058,0.0490653477609157,293.3072814941406,297.1499938964844,293.1499938964844,0.0901814475655555,-1638.1123046875,304.1654357910156,0.7127379775047302,0.1463694423437118,0.104290634393692,293.1886901855469,297.1499938964844,293.1499938964844,0.3263875246047973,-6186.69873046875,304.1576232910156,0.9990000128746032,0.465119868516922,0.3941148519515991,293.31304931640625,297.1499938964844,293.1499938964844,0.0064760344102978,-2298.750244140625,299.350341796875,0.4838908016681671,0.050000000745058,0.232744887471199,291.1690979003906,291.1499938964844,263.6499938964844,261.5756530761719,281.8228454589844,294.13153076171875,291.1689758300781,1.0,0.2510538101196289,0.7507017254829407,0.7507017254829407,1.0,1.0,-1.0680415630340576,0.4314748048782348,0.6365668177604675,0.2272122055292129,0.0,0.0,0.4539831280708313,51.15303039550781,34.0,-1.0991299152374268,-10049.7392578125,162.08612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9296875,18000.0,0.0,0.0,0.2266425490379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828865885734558,0.3828915655612945,-4.990721663489239e-06,0.0,0.0002300133783137,0.0,0.0,19.36006164550781,0.0,0.0,0.0,0.332106351852417,4.0,0.0,1.0
658260,293.1514892578125,297.1499938964844,293.1499938964844,0.0691333785653114,-1721.6839599609375,304.1500244140625,0.6646457314491272,0.120277002453804,0.1097300872206687,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4842839241027832,0.050000000745058,0.0490577295422554,293.30731201171875,297.1499938964844,293.1499938964844,0.0871582850813865,-1594.381591796875,304.16534423828125,0.7066800594329834,0.142379954457283,0.1014969423413276,293.1875,297.1499938964844,293.1499938964844,0.3254067003726959,-6172.44189453125,304.1567077636719,0.9990000128746032,0.4643851518630981,0.3931938707828522,293.3131103515625,297.1499938964844,293.1499938964844,0.0064181294292211,-2282.691650390625,299.2932434082031,0.4842839241027832,0.050000000745058,0.2327087372541427,291.1678161621094,291.1499938964844,263.6700134277344,261.5950927734375,281.8326721191406,294.1316223144531,291.1676330566406,1.0,0.2502339482307434,0.7505691051483154,0.7505691051483154,1.0,1.0,-1.0635271072387695,0.4295943975448608,0.6339327692985535,0.2257662713527679,0.0,0.0,0.4516937732696533,50.89059448242188,37.0,-1.7495648860931396,-9994.51953125,160.34548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4968566894531,307.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.650390625,18000.0,0.0,0.0,0.2251933515071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795959651470184,0.3796009421348572,-4.975939646101324e-06,0.0,0.0002285426162416,0.0,0.0,19.10821533203125,0.0,0.0,0.0,0.331106573343277,4.0,0.0,1.0
658320,293.1514892578125,297.1499938964844,293.1499938964844,0.0691333785653114,-1721.6839599609375,304.1500244140625,0.6646457314491272,0.120277002453804,0.1097300872206687,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4842839241027832,0.050000000745058,0.0490577295422554,293.30731201171875,297.1499938964844,293.1499938964844,0.0871582850813865,-1594.381591796875,304.16534423828125,0.7066800594329834,0.142379954457283,0.1014969423413276,293.1875,297.1499938964844,293.1499938964844,0.3254067003726959,-6172.44189453125,304.1567077636719,0.9990000128746032,0.4643851518630981,0.3931938707828522,293.3131103515625,297.1499938964844,293.1499938964844,0.0064181294292211,-2282.691650390625,299.2932434082031,0.4842839241027832,0.050000000745058,0.2327087372541427,291.1678161621094,291.1499938964844,263.6700134277344,261.5950927734375,281.8326721191406,294.1316223144531,291.1676330566406,1.0,0.2502339482307434,0.7505691051483154,0.7505691051483154,1.0,1.0,-1.0635271072387695,0.4295943975448608,0.6339327692985535,0.2257662713527679,0.0,0.0,0.4516937732696533,50.89059448242188,37.0,-1.7495648860931396,-9994.51953125,160.34548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4968566894531,307.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.650390625,18000.0,0.0,0.0,0.2251933515071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795959651470184,0.3796009421348572,-4.975939646101324e-06,0.0,0.0002285426162416,0.0,0.0,19.10821533203125,0.0,0.0,0.0,0.331106573343277,4.0,0.0,1.0
658380,293.1513366699219,297.1499938964844,293.1499938964844,0.0691393315792083,-1721.8118896484375,304.1500244140625,0.6649728417396545,0.1202739775180816,0.1097247377038002,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4845299124717712,0.050000000745058,0.0490529797971248,293.3072509765625,297.1499938964844,293.1499938964844,0.0841436237096786,-1550.8697509765625,304.1652526855469,0.7001451849937439,0.1384050548076629,0.0987154021859169,293.1869201660156,297.1499938964844,293.1499938964844,0.3247801661491394,-6163.591796875,304.155517578125,0.9990000128746032,0.4635545909404754,0.392617404460907,293.313232421875,297.1499938964844,293.1499938964844,0.006361037492752,-2266.776123046875,299.2358703613281,0.4845299124717712,0.050000000745058,0.2326862066984176,291.1662292480469,291.1499938964844,263.69000244140625,261.6147766113281,281.84283447265625,294.13330078125,291.1660461425781,1.0,0.249567225575447,0.7504364848136902,0.7504364848136902,1.0,1.0,-1.0594570636749268,0.4279144406318664,0.6315426230430603,0.2244184017181396,0.0,0.0,0.4496331810951233,50.70687484741211,40.0,-2.1805062294006348,-9943.2236328125,158.88131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,307.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.111328125,18000.0,0.0,0.0,0.2237613350152969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766312003135681,0.3766361474990845,-4.962639195582597e-06,0.0,0.0002270893019158,0.0,0.0,18.88289260864257,0.0,0.0,0.0,0.3302097916603088,4.0,0.0,1.0
658440,293.1513366699219,297.1499938964844,293.1499938964844,0.0691393315792083,-1721.8118896484375,304.1500244140625,0.6649728417396545,0.1202739775180816,0.1097247377038002,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4845299124717712,0.050000000745058,0.0490529797971248,293.3072509765625,297.1499938964844,293.1499938964844,0.0841436237096786,-1550.8697509765625,304.1652526855469,0.7001451849937439,0.1384050548076629,0.0987154021859169,293.1869201660156,297.1499938964844,293.1499938964844,0.3247801661491394,-6163.591796875,304.155517578125,0.9990000128746032,0.4635545909404754,0.392617404460907,293.313232421875,297.1499938964844,293.1499938964844,0.006361037492752,-2266.776123046875,299.2358703613281,0.4845299124717712,0.050000000745058,0.2326862066984176,291.1662292480469,291.1499938964844,263.69000244140625,261.6147766113281,281.84283447265625,294.13330078125,291.1660461425781,1.0,0.249567225575447,0.7504364848136902,0.7504364848136902,1.0,1.0,-1.0594570636749268,0.4279144406318664,0.6315426230430603,0.2244184017181396,0.0,0.0,0.4496331810951233,50.70687484741211,40.0,-2.1805062294006348,-9943.2236328125,158.88131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,307.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.111328125,18000.0,0.0,0.0,0.2237613350152969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766312003135681,0.3766361474990845,-4.962639195582597e-06,0.0,0.0002270893019158,0.0,0.0,18.88289260864257,0.0,0.0,0.0,0.3302097916603088,4.0,0.0,1.0
658500,293.1512756347656,297.1499938964844,293.1499938964844,0.0691411420702934,-1721.85546875,304.1499938964844,0.6650569438934326,0.1202688887715339,0.1097201406955719,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4845979809761047,0.050000000745058,0.0490516722202301,293.30718994140625,297.1499938964844,293.1499938964844,0.082637570798397,-1529.1912841796875,304.16522216796875,0.6967408657073975,0.1364230364561081,0.097329206764698,293.1868591308594,297.1499938964844,293.1499938964844,0.3245998620986938,-6161.18408203125,304.15484619140625,0.9990000128746032,0.4630961716175079,0.392457902431488,293.31329345703125,297.1499938964844,293.1499938964844,0.0063327238894999,-2258.849365234375,299.2070617675781,0.4845979809761047,0.050000000745058,0.232680007815361,291.1653747558594,291.1499938964844,263.70001220703125,261.62469482421875,281.8480224609375,294.1347045898437,291.1651611328125,1.0,0.2492910176515579,0.7503702044487,0.7503702044487,1.0,1.0,-1.0575871467590332,0.4271486699581146,0.630438506603241,0.2237812429666519,0.0,0.0,0.4486946165561676,50.64430236816406,40.0,-2.321150779724121,-9919.04296875,158.25076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,307.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.223060593008995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752807974815368,0.3752857446670532,-4.956585144100245e-06,0.0,0.0002263781352667,0.0,0.0,18.78075218200684,0.0,0.0,0.0,0.3298024535179138,4.0,0.0,1.0
658560,293.1512145996094,297.1499938964844,293.1499938964844,0.069141611456871,-1721.8751220703125,304.1499938964844,0.6650861501693726,0.1202609911561012,0.1097137555480003,294.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4846289455890655,0.050000000745058,0.0490510836243629,293.30712890625,297.1499938964844,293.1499938964844,0.0811313688755035,-1507.562255859375,304.1651916503906,0.6932480931282043,0.1344450116157531,0.095946080982685,293.1869812011719,297.1499938964844,293.1499938964844,0.3245096802711487,-6160.13818359375,304.1541442871094,0.9990000128746032,0.4626044332981109,0.3923853933811188,293.3134155273437,297.1499938964844,293.1499938964844,0.0063045648857951,-2250.942138671875,299.1781921386719,0.4846289455890655,0.050000000745058,0.2326772212982177,291.1644897460937,291.1499938964844,263.7099914550781,261.6347045898437,281.85333251953125,294.1365051269531,291.1642761230469,1.0,0.2490534037351608,0.7503028512001038,0.7503028512001038,1.0,1.0,-1.0558282136917114,0.4264324307441711,0.6293957829475403,0.2231688052415847,0.0,0.0,0.4478202164173126,50.601470947265625,43.0,-2.423398971557617,-9895.8388671875,157.68795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,307.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.484375,18000.0,0.0,0.0,0.2223754227161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740220665931701,0.3740270137786865,-4.9509440032124985e-06,0.0,0.0002256827865494,0.0,0.0,18.68581771850586,0.0,0.0,0.0,0.3294234275817871,4.0,0.0,1.0
658620,293.15118408203125,297.1499938964844,293.1499938964844,0.069137692451477,-1721.82763671875,304.1500244140625,0.6649872064590454,0.1202357858419418,0.1096949279308319,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4845860004425049,0.050000000745058,0.0490519404411315,293.30694580078125,297.1499938964844,293.1499938964844,0.0781160518527031,-1464.4505615234375,304.1651611328125,0.6860210299491882,0.1305003464221954,0.0931892171502113,293.187744140625,297.1499938964844,293.1499938964844,0.3245846927165985,-6161.89697265625,304.15264892578125,0.9990000128746032,0.4615156948566437,0.3924863338470459,293.3136901855469,297.1499938964844,293.1499938964844,0.0062486296519637,-2235.1611328125,299.1201171875,0.4845860004425049,0.050000000745058,0.2326812893152237,291.16265869140625,291.1499938964844,263.7300109863281,261.6548767089844,281.8642272949219,294.1412353515625,291.1624450683594,1.0,0.2486872673034668,0.7501680850982666,0.7501680850982666,1.0,1.0,-1.0526233911514282,0.4251402020454407,0.6274832487106323,0.222013771533966,0.0,0.0,0.4462577998638153,50.57155227661133,46.0,-2.545712947845459,-9852.203125,156.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,307.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.86328125,18000.0,0.0,0.0,0.2210626155138015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717691302299499,0.3717740774154663,-4.940839517075801e-06,0.0,0.0002243504568468,0.0,0.0,18.516521453857425,0.0,0.0,0.0,0.328746497631073,4.0,0.0,1.0
658680,293.15118408203125,297.1499938964844,293.1499938964844,0.069137692451477,-1721.82763671875,304.1500244140625,0.6649872064590454,0.1202357858419418,0.1096949279308319,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4845860004425049,0.050000000745058,0.0490519404411315,293.30694580078125,297.1499938964844,293.1499938964844,0.0781160518527031,-1464.4505615234375,304.1651611328125,0.6860210299491882,0.1305003464221954,0.0931892171502113,293.187744140625,297.1499938964844,293.1499938964844,0.3245846927165985,-6161.89697265625,304.15264892578125,0.9990000128746032,0.4615156948566437,0.3924863338470459,293.3136901855469,297.1499938964844,293.1499938964844,0.0062486296519637,-2235.1611328125,299.1201171875,0.4845860004425049,0.050000000745058,0.2326812893152237,291.16265869140625,291.1499938964844,263.7300109863281,261.6548767089844,281.8642272949219,294.1412353515625,291.1624450683594,1.0,0.2486872673034668,0.7501680850982666,0.7501680850982666,1.0,1.0,-1.0526233911514282,0.4251402020454407,0.6274832487106323,0.222013771533966,0.0,0.0,0.4462577998638153,50.57155227661133,46.0,-2.545712947845459,-9852.203125,156.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,307.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.86328125,18000.0,0.0,0.0,0.2210626155138015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717691302299499,0.3717740774154663,-4.940839517075801e-06,0.0,0.0002243504568468,0.0,0.0,18.516521453857425,0.0,0.0,0.0,0.328746497631073,4.0,0.0,1.0
658740,293.1512451171875,297.1499938964844,293.1499938964844,0.0691254213452339,-1721.629638671875,304.1500244140625,0.6646780371665955,0.1201963275671005,0.1096663251519203,294.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4844052493572235,0.050000000745058,0.0490554757416248,293.3067321777344,297.1499938964844,293.1499938964844,0.075093038380146,-1421.5343017578125,304.1651306152344,0.6785064935684204,0.1265719383955001,0.0904452875256538,293.1891784667969,297.1499938964844,293.1499938964844,0.3249956667423248,-6168.70458984375,304.1510925292969,0.9990000128746032,0.4602715671062469,0.3929103016853332,293.3140563964844,297.1499938964844,293.1499938964844,0.006193121895194,-2219.397216796875,299.06170654296875,0.4844052493572235,0.050000000745058,0.2326980531215667,291.16082763671875,291.1499938964844,263.75,261.6753234863281,281.87548828125,294.1474914550781,291.1605834960937,1.0,0.2484644800424575,0.7500333189964294,0.7500333189964294,1.0,1.0,-1.0498286485671997,0.4240313470363617,0.6257972717285156,0.2209499478340149,0.0,0.0,0.4449418783187866,50.61486053466797,34.0,-2.563437938690185,-9812.2265625,156.0634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,307.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.318359375,18000.0,0.0,0.0,0.2198447585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698655068874359,0.3698704540729522,-4.932280717184767e-06,0.0,0.000223114475375,0.0,0.0,18.3740463256836,0.0,0.0,0.0,0.3281757235527038,4.0,0.0,1.0
658800,293.1512451171875,297.1499938964844,293.1499938964844,0.0691254213452339,-1721.629638671875,304.1500244140625,0.6646780371665955,0.1201963275671005,0.1096663251519203,294.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4844052493572235,0.050000000745058,0.0490554757416248,293.3067321777344,297.1499938964844,293.1499938964844,0.075093038380146,-1421.5343017578125,304.1651306152344,0.6785064935684204,0.1265719383955001,0.0904452875256538,293.1891784667969,297.1499938964844,293.1499938964844,0.3249956667423248,-6168.70458984375,304.1510925292969,0.9990000128746032,0.4602715671062469,0.3929103016853332,293.3140563964844,297.1499938964844,293.1499938964844,0.006193121895194,-2219.397216796875,299.06170654296875,0.4844052493572235,0.050000000745058,0.2326980531215667,291.16082763671875,291.1499938964844,263.75,261.6753234863281,281.87548828125,294.1474914550781,291.1605834960937,1.0,0.2484644800424575,0.7500333189964294,0.7500333189964294,1.0,1.0,-1.0498286485671997,0.4240313470363617,0.6257972717285156,0.2209499478340149,0.0,0.0,0.4449418783187866,50.61486053466797,34.0,-2.563437938690185,-9812.2265625,156.0634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,307.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.318359375,18000.0,0.0,0.0,0.2198447585105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698655068874359,0.3698704540729522,-4.932280717184767e-06,0.0,0.000223114475375,0.0,0.0,18.3740463256836,0.0,0.0,0.0,0.3281757235527038,4.0,0.0,1.0
658860,293.1513366699219,297.1499938964844,293.1499938964844,0.0690858587622642,-1720.91845703125,304.15008544921875,0.6650086641311646,0.1201478987932205,0.1096184626221656,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.484718382358551,0.050000000745058,0.0490494221448898,293.306396484375,297.1499938964844,293.1499938964844,0.0720415636897087,-1378.5634765625,304.1651916503906,0.6716262698173523,0.1226691007614135,0.087709330022335,293.1903991699219,297.1499938964844,293.1499938964844,0.3242898285388946,-6157.75048828125,304.1519775390625,0.9990000128746032,0.4590287208557129,0.3921762704849243,293.3144836425781,297.1499938964844,293.1499938964844,0.0061359666287899,-2202.877197265625,299.0035095214844,0.484718382358551,0.050000000745058,0.2326693534851074,291.160400390625,291.1499938964844,263.7690124511719,261.69512939453125,281.887451171875,294.1532287597656,291.16064453125,1.0,0.2476624995470047,0.7498955726623535,0.7498955726623535,1.0,1.0,-1.0455653667449951,0.4222753047943115,0.6232900619506836,0.2195474952459335,0.0,0.0,0.4436237215995788,50.39628219604492,25.0,0.3740333616733551,-9766.513671875,154.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,307.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.2187262624502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681537508964538,0.3681586682796478,-4.924965196551057e-06,0.0,0.0002219793532276,0.0,0.0,18.247699737548828,0.0,0.0,0.0,0.3276656866073608,4.0,0.0,1.0
658920,293.1513366699219,297.1499938964844,293.1499938964844,0.0690858587622642,-1720.91845703125,304.15008544921875,0.6650086641311646,0.1201478987932205,0.1096184626221656,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.484718382358551,0.050000000745058,0.0490494221448898,293.306396484375,297.1499938964844,293.1499938964844,0.0720415636897087,-1378.5634765625,304.1651916503906,0.6716262698173523,0.1226691007614135,0.087709330022335,293.1903991699219,297.1499938964844,293.1499938964844,0.3242898285388946,-6157.75048828125,304.1519775390625,0.9990000128746032,0.4590287208557129,0.3921762704849243,293.3144836425781,297.1499938964844,293.1499938964844,0.0061359666287899,-2202.877197265625,299.0035095214844,0.484718382358551,0.050000000745058,0.2326693534851074,291.160400390625,291.1499938964844,263.7690124511719,261.69512939453125,281.887451171875,294.1532287597656,291.16064453125,1.0,0.2476624995470047,0.7498955726623535,0.7498955726623535,1.0,1.0,-1.0455653667449951,0.4222753047943115,0.6232900619506836,0.2195474952459335,0.0,0.0,0.4436237215995788,50.39628219604492,25.0,0.3740333616733551,-9766.513671875,154.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627685546875,307.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.2187262624502182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681537508964538,0.3681586682796478,-4.924965196551057e-06,0.0,0.0002219793532276,0.0,0.0,18.247699737548828,0.0,0.0,0.0,0.3276656866073608,4.0,0.0,1.0
658980,293.15142822265625,297.1499938964844,293.1499938964844,0.0690151676535606,-1719.6083984375,304.1501770019531,0.6659218668937683,0.1200951188802719,0.1095582917332649,294.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4854690134525299,0.050000000745058,0.0490349233150482,293.305908203125,297.1499938964844,293.1499938964844,0.0689603760838508,-1335.572265625,304.1652526855469,0.6653244495391846,0.1188049912452697,0.0849922001361846,293.1900939941406,297.1499938964844,293.1499938964844,0.3224955201148987,-6129.87890625,304.1543273925781,0.9990000128746032,0.4580632150173187,0.3904156684875488,293.31494140625,297.1499938964844,293.1499938964844,0.0060768313705921,-2185.385498046875,298.9464416503906,0.4854690134525299,0.050000000745058,0.2326005548238754,291.1632385253906,291.1499938964844,263.7861022949219,261.71337890625,281.8981628417969,294.1555480957031,291.16357421875,1.0,0.2464437782764434,0.7497577667236328,0.7497577667236328,1.0,1.0,-1.040018916130066,0.4199506640434265,0.6200682520866394,0.2178641855716705,0.0,0.0,0.4416790306568146,49.94754409790039,28.0,3.181654214859009,-9709.1162109375,152.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,307.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.2176631093025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365788072347641,0.3657929897308349,-4.916223133477615e-06,0.0,0.0002209003869211,0.0,0.0,18.078388214111328,0.0,0.0,0.0,0.3269858658313751,4.0,0.0,1.0
659040,293.15142822265625,297.1499938964844,293.1499938964844,0.0690151676535606,-1719.6083984375,304.1501770019531,0.6659218668937683,0.1200951188802719,0.1095582917332649,294.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4854690134525299,0.050000000745058,0.0490349233150482,293.305908203125,297.1499938964844,293.1499938964844,0.0689603760838508,-1335.572265625,304.1652526855469,0.6653244495391846,0.1188049912452697,0.0849922001361846,293.1900939941406,297.1499938964844,293.1499938964844,0.3224955201148987,-6129.87890625,304.1543273925781,0.9990000128746032,0.4580632150173187,0.3904156684875488,293.31494140625,297.1499938964844,293.1499938964844,0.0060768313705921,-2185.385498046875,298.9464416503906,0.4854690134525299,0.050000000745058,0.2326005548238754,291.1632385253906,291.1499938964844,263.7861022949219,261.71337890625,281.8981628417969,294.1555480957031,291.16357421875,1.0,0.2464437782764434,0.7497577667236328,0.7497577667236328,1.0,1.0,-1.040018916130066,0.4199506640434265,0.6200682520866394,0.2178641855716705,0.0,0.0,0.4416790306568146,49.94754409790039,28.0,3.181654214859009,-9709.1162109375,152.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,307.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.2176631093025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365788072347641,0.3657929897308349,-4.916223133477615e-06,0.0,0.0002209003869211,0.0,0.0,18.078388214111328,0.0,0.0,0.0,0.3269858658313751,4.0,0.0,1.0
659100,293.1514892578125,297.1499938964844,293.1499938964844,0.0689793080091476,-1718.9468994140625,304.15020751953125,0.6663405895233154,0.1200661435723304,0.1095270588994026,294.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4858167767524719,0.050000000745058,0.0490282289683818,293.3056030273437,297.1499938964844,293.1499938964844,0.067421019077301,-1314.2728271484375,304.165283203125,0.6621363162994385,0.1168888434767723,0.0836451426148414,293.1894836425781,297.1499938964844,293.1499938964844,0.3216424286365509,-6116.78515625,304.15509033203125,0.9990000128746032,0.4576736688613891,0.3895998895168304,293.3151550292969,297.1499938964844,293.1499938964844,0.0060474406927824,-2176.65625,298.9178161621094,0.4858167767524719,0.050000000745058,0.2325688004493713,291.16461181640625,291.1499938964844,263.7939147949219,261.7219543457031,281.9027709960937,294.15582275390625,291.16485595703125,1.0,0.2458980977535247,0.7496889233589172,0.7496889233589172,1.0,1.0,-1.0373388528823853,0.418826699256897,0.6185122132301331,0.217054858803749,0.0,0.0,0.4405654966831207,49.73881912231445,28.0,3.1885249614715576,-9679.0751953125,151.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,307.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.2171330004930496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643628656864166,0.3643677830696106,-4.910811185254715e-06,0.0,0.0002203623880632,0.0,0.0,17.976301193237305,0.0,0.0,0.0,0.3265775144100189,4.0,0.0,1.0
659160,293.15155029296875,297.1499938964844,293.1499938964844,0.0689469948410987,-1718.3597412109375,304.1502380371094,0.6666800379753113,0.120034247636795,0.1094943881034851,294.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4861091077327728,0.050000000745058,0.0490226149559021,293.3052673339844,297.1499938964844,293.1499938964844,0.0658871233463287,-1293.1806640625,304.165283203125,0.6588794589042664,0.1149839758872985,0.0823063850402832,293.1888732910156,297.1499938964844,293.1499938964844,0.3209277689456939,-6105.91796875,304.15545654296875,0.9990000128746032,0.4572930932044983,0.3889143466949463,293.3153991699219,297.1499938964844,293.1499938964844,0.00601845420897,-2168.0791015625,298.8888854980469,0.4861091077327728,0.050000000745058,0.2325421720743179,291.165283203125,291.1499938964844,263.8013000488281,261.7301330566406,281.9072265625,294.1563720703125,291.16534423828125,1.0,0.2453943938016891,0.7496370673179626,0.7496370673179626,1.0,1.0,-1.034831166267395,0.4177767038345337,0.6170544624328613,0.2163007259368896,0.0,0.0,0.4394716024398803,49.56011199951172,31.0,2.1375486850738525,-9649.6875,150.14114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369812011719,307.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.08984375,18000.0,0.0,0.0,0.2165994942188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362886518239975,0.3628914058208465,-4.904961770080263e-06,0.0,0.0002198209404014,0.0,0.0,17.87006950378418,0.0,0.0,0.0,0.3261529505252838,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0688844919204711,-1717.2406005859375,304.1502685546875,0.6671930551528931,0.1199599206447601,0.1094224825501442,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4865835309028625,0.050000000745058,0.0490135289728641,293.30450439453125,297.1499938964844,293.1499938964844,0.0628271028399467,-1251.4967041015625,304.165283203125,0.6522542834281921,0.1112066656351089,0.0796530842781066,293.1878967285156,297.1499938964844,293.1499938964844,0.3197697103023529,-6088.51416015625,304.1555480957031,0.9990000128746032,0.456510066986084,0.3878020942211151,293.3158569335937,297.1499938964844,293.1499938964844,0.0059614228084683,-2151.2177734375,298.830322265625,0.4865835309028625,0.050000000745058,0.2324990928173065,291.16534423828125,291.1499938964844,263.814697265625,261.7454833984375,281.91619873046875,294.1588439941406,291.165283203125,1.0,0.2445046752691269,0.7495334148406982,0.7495334148406982,1.0,1.0,-1.030162334442139,0.4158231616020202,0.6143391132354736,0.2148952931165695,0.0,0.0,0.4374167919158935,49.26225662231445,34.0,0.4231038987636566,-9594.9208984375,148.3782196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,307.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.2155230939388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600895702838897,0.3600944578647613,-4.893391178484308e-06,0.0,0.0002187285426771,0.0,0.0,17.668119430541992,0.0,0.0,0.0,0.3253414034843445,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0688844919204711,-1717.2406005859375,304.1502685546875,0.6671930551528931,0.1199599206447601,0.1094224825501442,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4865835309028625,0.050000000745058,0.0490135289728641,293.30450439453125,297.1499938964844,293.1499938964844,0.0628271028399467,-1251.4967041015625,304.165283203125,0.6522542834281921,0.1112066656351089,0.0796530842781066,293.1878967285156,297.1499938964844,293.1499938964844,0.3197697103023529,-6088.51416015625,304.1555480957031,0.9990000128746032,0.456510066986084,0.3878020942211151,293.3158569335937,297.1499938964844,293.1499938964844,0.0059614228084683,-2151.2177734375,298.830322265625,0.4865835309028625,0.050000000745058,0.2324990928173065,291.16534423828125,291.1499938964844,263.814697265625,261.7454833984375,281.91619873046875,294.1588439941406,291.165283203125,1.0,0.2445046752691269,0.7495334148406982,0.7495334148406982,1.0,1.0,-1.030162334442139,0.4158231616020202,0.6143391132354736,0.2148952931165695,0.0,0.0,0.4374167919158935,49.26225662231445,34.0,0.4231038987636566,-9594.9208984375,148.3782196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,307.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.2155230939388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600895702838897,0.3600944578647613,-4.893391178484308e-06,0.0,0.0002187285426771,0.0,0.0,17.668119430541992,0.0,0.0,0.0,0.3253414034843445,4.0,0.0,1.0
659340,293.15191650390625,297.1499938964844,293.1499938964844,0.0688166990876197,-1716.03466796875,304.1502685546875,0.6674816608428955,0.1198730692267417,0.1093403697013855,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4869126677513122,0.050000000745058,0.0490072555840015,293.3033142089844,297.1499938964844,293.1499938964844,0.0597918331623077,-1210.67236328125,304.1652526855469,0.645563542842865,0.1075286045670509,0.0770515277981758,293.1873474121094,297.1499938964844,293.1499938964844,0.3189519941806793,-6076.451171875,304.1550598144531,0.9990000128746032,0.4556590616703033,0.3870309591293335,293.31640625,297.1499938964844,293.1499938964844,0.0059049036353826,-2134.4453125,298.7712097167969,0.4869126677513122,0.050000000745058,0.2324693202972412,291.164794921875,291.1499938964844,263.8263854980469,261.7594299316406,281.92437744140625,294.1617431640625,291.1646728515625,1.0,0.2437722980976104,0.7494297623634338,0.7494297623634338,1.0,1.0,-1.0259721279144287,0.414075493812561,0.6118966341018677,0.213618516921997,0.0,0.0,0.435470700263977,49.042362213134766,37.0,-0.7782092094421387,-9544.9404296875,146.88937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275207519531,307.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.2144421935081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574598133563995,0.3574647009372711,-4.882519533566665e-06,0.0,0.0002176315610995,0.0,0.0,17.479360580444336,0.0,0.0,0.0,0.3245801627635956,4.0,0.0,1.0
659400,293.15191650390625,297.1499938964844,293.1499938964844,0.0688166990876197,-1716.03466796875,304.1502685546875,0.6674816608428955,0.1198730692267417,0.1093403697013855,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4869126677513122,0.050000000745058,0.0490072555840015,293.3033142089844,297.1499938964844,293.1499938964844,0.0597918331623077,-1210.67236328125,304.1652526855469,0.645563542842865,0.1075286045670509,0.0770515277981758,293.1873474121094,297.1499938964844,293.1499938964844,0.3189519941806793,-6076.451171875,304.1550598144531,0.9990000128746032,0.4556590616703033,0.3870309591293335,293.31640625,297.1499938964844,293.1499938964844,0.0059049036353826,-2134.4453125,298.7712097167969,0.4869126677513122,0.050000000745058,0.2324693202972412,291.164794921875,291.1499938964844,263.8263854980469,261.7594299316406,281.92437744140625,294.1617431640625,291.1646728515625,1.0,0.2437722980976104,0.7494297623634338,0.7494297623634338,1.0,1.0,-1.0259721279144287,0.414075493812561,0.6118966341018677,0.213618516921997,0.0,0.0,0.435470700263977,49.042362213134766,37.0,-0.7782092094421387,-9544.9404296875,146.88937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275207519531,307.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.056640625,18000.0,0.0,0.0,0.2144421935081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574598133563995,0.3574647009372711,-4.882519533566665e-06,0.0,0.0002176315610995,0.0,0.0,17.479360580444336,0.0,0.0,0.0,0.3245801627635956,4.0,0.0,1.0
659460,293.1521301269531,297.1499938964844,293.1499938964844,0.0687566623091697,-1714.9857177734375,304.1502990722656,0.6675854325294495,0.1197846159338951,0.1092582568526268,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4871104061603546,0.050000000745058,0.0490035004913806,293.301513671875,297.1499938964844,293.1499938964844,0.0568665079772472,-1171.8338623046875,304.1650390625,0.6390318870544434,0.1040123105049133,0.0745705366134643,293.18731689453125,297.1499938964844,293.1499938964844,0.3184709548950195,-6069.611328125,304.1541748046875,0.9990000128746032,0.4547215700149536,0.386568009853363,293.3169860839844,297.1499938964844,293.1499938964844,0.005849287379533,-2117.930908203125,298.71124267578125,0.4871104061603546,0.050000000745058,0.2324515134096145,291.1630859375,291.1499938964844,263.8363952636719,261.7720642089844,281.929931640625,294.1627197265625,291.1628112792969,1.0,0.2431932538747787,0.7493354678153992,0.7493354678153992,1.0,1.0,-1.022313952445984,0.4125703871250152,0.6097435355186462,0.2124491035938263,0.0,0.0,0.4338291883468628,48.89305114746094,40.0,-2.321889638900757,-9501.4482421875,145.6713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,307.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.50390625,18000.0,0.0,0.0,0.2133739590644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551521599292755,0.3551570475101471,-4.872713361692149e-06,0.0,0.000216547443415,0.0,0.0,17.31373405456543,0.0,0.0,0.0,0.3239117860794067,4.0,0.0,1.0
659520,293.1521301269531,297.1499938964844,293.1499938964844,0.0687566623091697,-1714.9857177734375,304.1502990722656,0.6675854325294495,0.1197846159338951,0.1092582568526268,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4871104061603546,0.050000000745058,0.0490035004913806,293.301513671875,297.1499938964844,293.1499938964844,0.0568665079772472,-1171.8338623046875,304.1650390625,0.6390318870544434,0.1040123105049133,0.0745705366134643,293.18731689453125,297.1499938964844,293.1499938964844,0.3184709548950195,-6069.611328125,304.1541748046875,0.9990000128746032,0.4547215700149536,0.386568009853363,293.3169860839844,297.1499938964844,293.1499938964844,0.005849287379533,-2117.930908203125,298.71124267578125,0.4871104061603546,0.050000000745058,0.2324515134096145,291.1630859375,291.1499938964844,263.8363952636719,261.7720642089844,281.929931640625,294.1627197265625,291.1628112792969,1.0,0.2431932538747787,0.7493354678153992,0.7493354678153992,1.0,1.0,-1.022313952445984,0.4125703871250152,0.6097435355186462,0.2124491035938263,0.0,0.0,0.4338291883468628,48.89305114746094,40.0,-2.321889638900757,-9501.4482421875,145.6713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,307.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.50390625,18000.0,0.0,0.0,0.2133739590644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551521599292755,0.3551570475101471,-4.872713361692149e-06,0.0,0.000216547443415,0.0,0.0,17.31373405456543,0.0,0.0,0.0,0.3239117860794067,4.0,0.0,1.0
659580,293.1523742675781,297.1499938964844,293.1499938964844,0.0686920806765556,-1713.859375,304.1502990722656,0.66746985912323,0.1196802258491516,0.1091682985424995,294.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4871645271778106,0.050000000745058,0.0490024909377098,293.2996520996094,297.1499938964844,293.1499938964844,0.0539725758135318,-1133.865478515625,304.16485595703125,0.6324512362480164,0.100549466907978,0.0721434727311134,293.1878662109375,297.1499938964844,293.1499938964844,0.3183364272117615,-6068.08642578125,304.15301513671875,0.9990000128746032,0.4536660611629486,0.3864414095878601,293.317626953125,297.1499938964844,293.1499938964844,0.0057940054684877,-2101.43798828125,298.65069580078125,0.4871645271778106,0.050000000745058,0.2324467152357101,291.1609802246094,291.1499938964844,263.8448181152344,261.783447265625,281.9349365234375,294.1661682128906,291.16070556640625,1.0,0.2427670657634735,0.7492411732673645,0.7492411732673645,1.0,1.0,-1.019133687019348,0.4113079309463501,0.607825756072998,0.2113028764724731,0.0,0.0,0.4325174689292907,48.817604064941406,43.0,-2.770571708679199,-9464.484375,144.71200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,307.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.482421875,18000.0,0.0,0.0,0.2123471647500991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533107340335846,0.3533156216144562,-4.864716629526811e-06,0.0,0.0002155053807655,0.0,0.0,17.181610107421875,0.0,0.0,0.0,0.3233759105205536,4.0,0.0,1.0
659640,293.1523742675781,297.1499938964844,293.1499938964844,0.0686920806765556,-1713.859375,304.1502990722656,0.66746985912323,0.1196802258491516,0.1091682985424995,294.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4871645271778106,0.050000000745058,0.0490024909377098,293.2996520996094,297.1499938964844,293.1499938964844,0.0539725758135318,-1133.865478515625,304.16485595703125,0.6324512362480164,0.100549466907978,0.0721434727311134,293.1878662109375,297.1499938964844,293.1499938964844,0.3183364272117615,-6068.08642578125,304.15301513671875,0.9990000128746032,0.4536660611629486,0.3864414095878601,293.317626953125,297.1499938964844,293.1499938964844,0.0057940054684877,-2101.43798828125,298.65069580078125,0.4871645271778106,0.050000000745058,0.2324467152357101,291.1609802246094,291.1499938964844,263.8448181152344,261.783447265625,281.9349365234375,294.1661682128906,291.16070556640625,1.0,0.2427670657634735,0.7492411732673645,0.7492411732673645,1.0,1.0,-1.019133687019348,0.4113079309463501,0.607825756072998,0.2113028764724731,0.0,0.0,0.4325174689292907,48.817604064941406,43.0,-2.770571708679199,-9464.484375,144.71200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,307.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.482421875,18000.0,0.0,0.0,0.2123471647500991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533107340335846,0.3533156216144562,-4.864716629526811e-06,0.0,0.0002155053807655,0.0,0.0,17.181610107421875,0.0,0.0,0.0,0.3233759105205536,4.0,0.0,1.0
659700,293.15252685546875,297.1499938964844,293.1499938964844,0.0686530992388725,-1713.1754150390625,304.1503295898437,0.6673197746276855,0.1196173876523971,0.1091160327196121,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4871371984481811,0.050000000745058,0.0490030236542224,293.2987670898437,297.1499938964844,293.1499938964844,0.0525249056518077,-1115.028564453125,304.164794921875,0.6290963888168335,0.0988299325108528,0.0709397494792938,293.1883850097656,297.1499938964844,293.1499938964844,0.3183964192867279,-6069.2626953125,304.15234375,0.9990000128746032,0.4530850946903229,0.3865054845809936,293.3179931640625,297.1499938964844,293.1499938964844,0.0057664662599563,-2093.17822265625,298.6202697753906,0.4871371984481811,0.050000000745058,0.2324492484331131,291.15997314453125,291.1499938964844,263.84844970703125,261.7886657714844,281.9372863769531,294.1693420410156,291.15972900390625,1.0,0.2426089644432068,0.7491940259933472,0.7491940259933472,1.0,1.0,-1.0177066326141355,0.410769522190094,0.6069371104240417,0.2107098698616027,0.0,0.0,0.4319562911987304,48.80704116821289,43.0,-2.80635666847229,-9447.8134765625,144.32327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,307.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.220703125,18000.0,0.0,0.0,0.2118574231863021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525245785713196,0.3525294363498688,-4.861322395299794e-06,0.0,0.0002150083601009,0.0,0.0,17.125425338745117,0.0,0.0,0.0,0.3231478631496429,4.0,0.0,1.0
659760,293.1527404785156,297.1499938964844,293.1499938964844,0.0686081051826477,-1712.3834228515625,304.1503295898437,0.6671037077903748,0.1195452436804771,0.1090567931532859,294.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4870735704898834,0.050000000745058,0.0490042530000209,293.2978820800781,297.1499938964844,293.1499938964844,0.0510762706398963,-1096.2762451171875,304.16473388671875,0.6256760954856873,0.0971173271536827,0.0697414949536323,293.1890563964844,297.1499938964844,293.1499938964844,0.3185432255268097,-6071.75927734375,304.15167236328125,0.9990000128746032,0.4524641633033752,0.3866545855998993,293.3183898925781,297.1499938964844,293.1499938964844,0.0057389508001506,-2084.900146484375,298.58966064453125,0.4870735704898834,0.050000000745058,0.2324550747871399,291.1589660644531,291.1499938964844,263.8516845703125,261.7935791015625,281.939453125,294.1735534667969,291.1587219238281,1.0,0.2424867749214172,0.7491447329521179,0.7491447329521179,1.0,1.0,-1.0163846015930176,0.4102957248687744,0.6060888767242432,0.2100896090269088,0.0,0.0,0.4314617812633514,48.81429290771485,31.0,-2.836132049560547,-9432.28125,143.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,307.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.998046875,18000.0,0.0,0.0,0.211387038230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518240451812744,0.3518289029598236,-4.858282864006469e-06,0.0,0.0002145309699699,0.0,0.0,17.075395584106445,0.0,0.0,0.0,0.3229447603225708,4.0,0.0,1.0
