time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659820,293.1532592773437,297.1499938964844,293.1499938964844,0.0684790313243866,-1710.0780029296875,304.15045166015625,0.6673336625099182,0.1193746179342269,0.1089046895503997,294.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.487466961145401,0.050000000745058,0.0489967800676822,293.29620361328125,297.1499938964844,293.1499938964844,0.0481594577431678,-1058.7723388671875,304.1646728515625,0.6192688941955566,0.0937155708670616,0.0673531368374824,293.1900939941406,297.1499938964844,293.1499938964844,0.3176585137844085,-6058.0390625,304.15264892578125,0.9990000128746032,0.4512620866298675,0.3857339322566986,293.3193054199219,297.1499938964844,293.1499938964844,0.0056821834295988,-2067.587158203125,298.5285339355469,0.487466961145401,0.050000000745058,0.2324196249246597,291.15826416015625,291.1499938964844,263.8570861816406,261.80255126953125,281.9436340332031,294.1830139160156,291.1584777832031,1.0,0.2416283339262008,0.7490462064743042,0.7490462064743042,1.0,1.0,-1.012179613113403,0.4087210297584533,0.6034585237503052,0.2083370238542556,0.0,0.0,0.4304454326629638,48.55431365966797,25.0,0.024471927434206,-9395.48046875,142.45994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,306.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.2105011194944381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350557267665863,0.3505620956420898,-4.853070549870608e-06,0.0,0.0002136318798875,0.0,0.0,16.986019134521484,0.0,0.0,0.0,0.3225791156291961,4.0,0.0,1.0
659880,293.1532592773437,297.1499938964844,293.1499938964844,0.0684790313243866,-1710.0780029296875,304.15045166015625,0.6673336625099182,0.1193746179342269,0.1089046895503997,294.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.487466961145401,0.050000000745058,0.0489967800676822,293.29620361328125,297.1499938964844,293.1499938964844,0.0481594577431678,-1058.7723388671875,304.1646728515625,0.6192688941955566,0.0937155708670616,0.0673531368374824,293.1900939941406,297.1499938964844,293.1499938964844,0.3176585137844085,-6058.0390625,304.15264892578125,0.9990000128746032,0.4512620866298675,0.3857339322566986,293.3193054199219,297.1499938964844,293.1499938964844,0.0056821834295988,-2067.587158203125,298.5285339355469,0.487466961145401,0.050000000745058,0.2324196249246597,291.15826416015625,291.1499938964844,263.8570861816406,261.80255126953125,281.9436340332031,294.1830139160156,291.1584777832031,1.0,0.2416283339262008,0.7490462064743042,0.7490462064743042,1.0,1.0,-1.012179613113403,0.4087210297584533,0.6034585237503052,0.2083370238542556,0.0,0.0,0.4304454326629638,48.55431365966797,25.0,0.024471927434206,-9395.48046875,142.45994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,306.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.2105011194944381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350557267665863,0.3505620956420898,-4.853070549870608e-06,0.0,0.0002136318798875,0.0,0.0,16.986019134521484,0.0,0.0,0.0,0.3225791156291961,4.0,0.0,1.0
659940,293.15386962890625,297.1499938964844,293.1499938964844,0.0682982504367828,-1706.8123779296875,304.1506042480469,0.6679070591926575,0.1191664859652519,0.1087142452597618,294.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4881605207920074,0.050000000745058,0.0489836521446704,293.2945556640625,297.1499938964844,293.1499938964844,0.0452247411012649,-1021.3304443359376,304.1646728515625,0.6128024458885193,0.0903447493910789,0.0649825409054756,293.1898803710937,297.1499938964844,293.1499938964844,0.3160064220428467,-6032.40576171875,304.1545104980469,0.9990000128746032,0.4502902030944824,0.3841129243373871,293.3203430175781,297.1499938964844,293.1499938964844,0.005623587872833,-2049.37255859375,298.4679870605469,0.4881605207920074,0.050000000745058,0.2323573529720306,291.1605224609375,291.1499938964844,263.8611145019531,261.8104248046875,281.94500732421875,294.19140625,291.1607360839844,1.0,0.2404984831809997,0.7489477396011353,0.7489477396011353,1.0,1.0,-1.00706946849823,0.4068374633789062,0.6002320051193237,0.2061443477869033,0.0,0.0,0.4288892149925232,48.13485336303711,28.0,2.18833875656128,-9350.0419921875,140.4325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3848571777344,306.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.693359375,18000.0,0.0,0.0,0.2096545994281768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487400710582733,0.3487449288368225,-4.846804586122744e-06,0.0,0.0002127727784682,0.0,0.0,16.862064361572266,0.0,0.0,0.0,0.3220772743225097,4.0,0.0,1.0
660000,293.15386962890625,297.1499938964844,293.1499938964844,0.0682982504367828,-1706.8123779296875,304.1506042480469,0.6679070591926575,0.1191664859652519,0.1087142452597618,294.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4881605207920074,0.050000000745058,0.0489836521446704,293.2945556640625,297.1499938964844,293.1499938964844,0.0452247411012649,-1021.3304443359376,304.1646728515625,0.6128024458885193,0.0903447493910789,0.0649825409054756,293.1898803710937,297.1499938964844,293.1499938964844,0.3160064220428467,-6032.40576171875,304.1545104980469,0.9990000128746032,0.4502902030944824,0.3841129243373871,293.3203430175781,297.1499938964844,293.1499938964844,0.005623587872833,-2049.37255859375,298.4679870605469,0.4881605207920074,0.050000000745058,0.2323573529720306,291.1605224609375,291.1499938964844,263.8611145019531,261.8104248046875,281.94500732421875,294.19140625,291.1607360839844,1.0,0.2404984831809997,0.7489477396011353,0.7489477396011353,1.0,1.0,-1.00706946849823,0.4068374633789062,0.6002320051193237,0.2061443477869033,0.0,0.0,0.4288892149925232,48.13485336303711,28.0,2.18833875656128,-9350.0419921875,140.4325714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3848571777344,306.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.693359375,18000.0,0.0,0.0,0.2096545994281768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487400710582733,0.3487449288368225,-4.846804586122744e-06,0.0,0.0002127727784682,0.0,0.0,16.862064361572266,0.0,0.0,0.0,0.3220772743225097,4.0,0.0,1.0
660060,293.1546325683594,297.1499938964844,293.1499938964844,0.0680960938334465,-1703.190185546875,304.1507263183594,0.6682112812995911,0.1189140900969505,0.1084887161850929,294.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4887163341045379,0.050000000745058,0.0489732027053833,293.2929992675781,297.1499938964844,293.1499938964844,0.0423075333237648,-984.3529663085938,304.1646423339844,0.6055710911750793,0.0870009809732437,0.0626336559653282,293.18914794921875,297.1499938964844,293.1499938964844,0.3146688640117645,-6011.998046875,304.1552124023437,0.9990000128746032,0.4494261741638183,0.382816731929779,293.3215026855469,297.1499938964844,293.1499938964844,0.0055654626339674,-2031.3050537109373,298.4061889648437,0.4887163341045379,0.050000000745058,0.2323077917098999,291.16143798828125,291.1499938964844,263.8638000488281,261.8172302246094,281.9432983398437,294.201171875,291.161376953125,1.0,0.2395343333482742,0.7488637566566467,0.7488637566566467,1.0,1.0,-1.0023510456085205,0.4052268266677856,0.5971242785453796,0.2037794888019561,0.0,0.0,0.4272777736186981,47.78285598754883,31.0,0.7504969239234924,-9305.26953125,138.63534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,306.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2088096439838409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466458022594452,0.346650630235672,-4.838931999984197e-06,0.0,0.0002119152341037,0.0,0.0,16.717727661132812,0.0,0.0,0.0,0.32149538397789,4.0,0.0,1.0
660120,293.1546325683594,297.1499938964844,293.1499938964844,0.0680960938334465,-1703.190185546875,304.1507263183594,0.6682112812995911,0.1189140900969505,0.1084887161850929,294.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4887163341045379,0.050000000745058,0.0489732027053833,293.2929992675781,297.1499938964844,293.1499938964844,0.0423075333237648,-984.3529663085938,304.1646423339844,0.6055710911750793,0.0870009809732437,0.0626336559653282,293.18914794921875,297.1499938964844,293.1499938964844,0.3146688640117645,-6011.998046875,304.1552124023437,0.9990000128746032,0.4494261741638183,0.382816731929779,293.3215026855469,297.1499938964844,293.1499938964844,0.0055654626339674,-2031.3050537109373,298.4061889648437,0.4887163341045379,0.050000000745058,0.2323077917098999,291.16143798828125,291.1499938964844,263.8638000488281,261.8172302246094,281.9432983398437,294.201171875,291.161376953125,1.0,0.2395343333482742,0.7488637566566467,0.7488637566566467,1.0,1.0,-1.0023510456085205,0.4052268266677856,0.5971242785453796,0.2037794888019561,0.0,0.0,0.4272777736186981,47.78285598754883,31.0,0.7504969239234924,-9305.26953125,138.63534545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,306.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2088096439838409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466458022594452,0.346650630235672,-4.838931999984197e-06,0.0,0.0002119152341037,0.0,0.0,16.717727661132812,0.0,0.0,0.0,0.32149538397789,4.0,0.0,1.0
660180,293.15557861328125,297.1499938964844,293.1499938964844,0.0678660348057746,-1699.0980224609375,304.15087890625,0.6681636571884155,0.1186054795980453,0.1082184016704559,294.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.489092618227005,0.050000000745058,0.0489661730825901,293.29150390625,297.1499938964844,293.1499938964844,0.0394155643880367,-947.7929077148438,304.1645812988281,0.5976723432540894,0.0836780220270156,0.0603029355406761,293.1888732910156,297.1499938964844,293.1499938964844,0.3137709498405456,-5998.58984375,304.15496826171875,0.9990000128746032,0.4484925866127014,0.3819408416748047,293.32281494140625,297.1499938964844,293.1499938964844,0.0055077825672924,-2013.3992919921875,298.3426818847656,0.489092618227005,0.050000000745058,0.232274442911148,291.1605224609375,291.1499938964844,263.8652038574219,261.82305908203125,281.9400329589844,294.2152099609375,291.16033935546875,1.0,0.2387319803237915,0.7487797737121582,0.7487797737121582,1.0,1.0,-0.9981290102005004,0.4039297699928283,0.5941992402076721,0.201272040605545,0.0,0.0,0.4259345233440399,47.51860809326172,34.0,-0.9391970634460448,-9266.576171875,137.1245574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,306.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05078125,18000.0,0.0,0.0,0.2079689055681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448201715946197,0.3448249995708465,-4.831475052924361e-06,0.0,0.0002110619971062,0.0,0.0,16.590560913085938,0.0,0.0,0.0,0.3209791481494903,4.0,0.0,1.0
660240,293.15557861328125,297.1499938964844,293.1499938964844,0.0678660348057746,-1699.0980224609375,304.15087890625,0.6681636571884155,0.1186054795980453,0.1082184016704559,294.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.489092618227005,0.050000000745058,0.0489661730825901,293.29150390625,297.1499938964844,293.1499938964844,0.0394155643880367,-947.7929077148438,304.1645812988281,0.5976723432540894,0.0836780220270156,0.0603029355406761,293.1888732910156,297.1499938964844,293.1499938964844,0.3137709498405456,-5998.58984375,304.15496826171875,0.9990000128746032,0.4484925866127014,0.3819408416748047,293.32281494140625,297.1499938964844,293.1499938964844,0.0055077825672924,-2013.3992919921875,298.3426818847656,0.489092618227005,0.050000000745058,0.232274442911148,291.1605224609375,291.1499938964844,263.8652038574219,261.82305908203125,281.9400329589844,294.2152099609375,291.16033935546875,1.0,0.2387319803237915,0.7487797737121582,0.7487797737121582,1.0,1.0,-0.9981290102005004,0.4039297699928283,0.5941992402076721,0.201272040605545,0.0,0.0,0.4259345233440399,47.51860809326172,34.0,-0.9391970634460448,-9266.576171875,137.1245574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,306.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05078125,18000.0,0.0,0.0,0.2079689055681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448201715946197,0.3448249995708465,-4.831475052924361e-06,0.0,0.0002110619971062,0.0,0.0,16.590560913085938,0.0,0.0,0.0,0.3209791481494903,4.0,0.0,1.0
660300,293.1561279296875,297.1499938964844,293.1499938964844,0.0677341744303703,-1696.7552490234375,304.15093994140625,0.6680059432983398,0.1184263527393341,0.1080629751086235,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4892176985740661,0.050000000745058,0.0489638522267341,293.29083251953125,297.1499938964844,293.1499938964844,0.0379789024591445,-929.6018676757812,304.16455078125,0.5934706330299377,0.0820217207074165,0.0591427013278007,293.1889953613281,297.1499938964844,293.1499938964844,0.3134678602218628,-5994.1689453125,304.15460205078125,0.9990000128746032,0.4479780495166778,0.3816501200199127,293.3235778808594,297.1499938964844,293.1499938964844,0.0054788803681731,-2004.3966064453125,298.3104248046875,0.4892176985740661,0.050000000745058,0.2322634309530258,291.15985107421875,291.1499938964844,263.8654479980469,261.8255920410156,281.9381408691406,294.2240295410156,291.1596984863281,1.0,0.2383913248777389,0.7487378120422363,0.7487378120422363,1.0,1.0,-0.9961847066879272,0.4033848643302917,0.5927997827529907,0.1999748051166534,0.0,0.0,0.425344854593277,47.417137145996094,34.0,-1.396334528923035,-9249.31640625,136.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688049316406,306.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.07421875,18000.0,0.0,0.0,0.2075561732053756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440254628658294,0.3440302908420563,-4.828200417250628e-06,0.0,0.0002106431347783,0.0,0.0,16.5352725982666,0.0,0.0,0.0,0.3207537829875946,4.0,0.0,1.0
660360,293.1567077636719,297.1499938964844,293.1499938964844,0.0675906389951706,-1694.2064208984375,304.1510314941406,0.66776442527771,0.118230901658535,0.1078939139842987,294.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4893048107624054,0.050000000745058,0.0489622429013252,293.2901611328125,297.1499938964844,293.1499938964844,0.036549687385559,-911.445556640625,304.1644897460937,0.589099109172821,0.0803673863410949,0.0579845607280731,293.18927001953125,297.1499938964844,293.1499938964844,0.3132529556751251,-5991.11669921875,304.1541748046875,0.9990000128746032,0.4474281370639801,0.3814477920532226,293.32440185546875,297.1499938964844,293.1499938964844,0.0054499399848282,-1995.35791015625,298.2778625488281,0.4893048107624054,0.050000000745058,0.2322557866573333,291.1591796875,291.1499938964844,263.86541748046875,261.8279113769531,281.9361267089844,294.2339172363281,291.1589660644531,1.0,0.2380868196487426,0.7486987709999084,0.7486987709999084,1.0,1.0,-0.9943374991416932,0.4028998911380768,0.5914376378059387,0.1986549347639084,0.0,0.0,0.4248051643371582,47.334075927734375,37.0,-1.7270996570587158,-9233.1396484375,135.86557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,306.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.126953125,18000.0,0.0,0.0,0.2071508914232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432944715023041,0.3432992696762085,-4.825184532819549e-06,0.0,0.0002102318248944,0.0,0.0,16.484487533569336,0.0,0.0,0.0,0.320546805858612,4.0,0.0,1.0
660420,293.1580810546875,297.1499938964844,293.1499938964844,0.0672633200883865,-1688.3984375,304.1512451171875,0.6670119166374207,0.1177848055958747,0.107509508728981,294.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4893602430820465,0.050000000745058,0.0489612445235252,293.2889709472656,297.1499938964844,293.1499938964844,0.0337215773761272,-875.1959228515625,304.16436767578125,0.5798298120498657,0.0770603716373443,0.0556722953915596,293.1904296875,297.1499938964844,293.1499938964844,0.313100516796112,-5989.28955078125,304.15301513671875,0.9990000128746032,0.4462004899978637,0.3813192844390869,293.32623291015625,297.1499938964844,293.1499938964844,0.0053917607292532,-1977.1090087890625,298.211669921875,0.4893602430820465,0.050000000745058,0.2322510629892349,291.1576538085937,291.1499938964844,263.864501953125,261.83184814453125,281.93194580078125,294.257080078125,291.1574401855469,1.0,0.2375908344984054,0.7486207485198975,0.7486207485198975,1.0,1.0,-0.990939199924469,0.4021024107933044,0.5888367891311646,0.1959689855575561,0.0,0.0,0.4238895773887634,47.22582244873047,25.0,-2.060465812683105,-9203.994140625,134.8396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,306.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.206372320652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420428037643432,0.34204763174057,-4.819974037673092e-06,0.0,0.0002094416704494,0.0,0.0,16.397571563720703,0.0,0.0,0.0,0.3201921880245209,4.0,0.0,1.0
660480,293.1580810546875,297.1499938964844,293.1499938964844,0.0672633200883865,-1688.3984375,304.1512451171875,0.6670119166374207,0.1177848055958747,0.107509508728981,294.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4893602430820465,0.050000000745058,0.0489612445235252,293.2889709472656,297.1499938964844,293.1499938964844,0.0337215773761272,-875.1959228515625,304.16436767578125,0.5798298120498657,0.0770603716373443,0.0556722953915596,293.1904296875,297.1499938964844,293.1499938964844,0.313100516796112,-5989.28955078125,304.15301513671875,0.9990000128746032,0.4462004899978637,0.3813192844390869,293.32623291015625,297.1499938964844,293.1499938964844,0.0053917607292532,-1977.1090087890625,298.211669921875,0.4893602430820465,0.050000000745058,0.2322510629892349,291.1576538085937,291.1499938964844,263.864501953125,261.83184814453125,281.93194580078125,294.257080078125,291.1574401855469,1.0,0.2375908344984054,0.7486207485198975,0.7486207485198975,1.0,1.0,-0.990939199924469,0.4021024107933044,0.5888367891311646,0.1959689855575561,0.0,0.0,0.4238895773887634,47.22582244873047,25.0,-2.060465812683105,-9203.994140625,134.8396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,306.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.206372320652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420428037643432,0.34204763174057,-4.819974037673092e-06,0.0,0.0002094416704494,0.0,0.0,16.397571563720703,0.0,0.0,0.0,0.3201921880245209,4.0,0.0,1.0
660540,293.1596069335937,297.1499938964844,293.1499938964844,0.0668618381023407,-1681.2562255859375,304.1514892578125,0.6667867302894592,0.1172715052962303,0.1070536598563194,294.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.489898532629013,0.050000000745058,0.048951257020235,293.28790283203125,297.1499938964844,293.1499938964844,0.0309351459145545,-838.7474975585938,304.1642150878906,0.5707337856292725,0.0737570449709892,0.0533549562096595,293.1915283203125,297.1499938964844,293.1499938964844,0.3118643760681152,-5970.1611328125,304.1541442871094,0.9990000128746032,0.4449534118175506,0.3800705373287201,293.32830810546875,297.1499938964844,293.1499938964844,0.0053314664401113,-1957.9261474609373,298.1448059082031,0.489898532629013,0.050000000745058,0.2322036921977996,291.1575927734375,291.1499938964844,263.86248779296875,261.8349609375,281.9290466308594,294.28143310546875,291.15789794921875,1.0,0.2365218102931976,0.7485426664352417,0.7485426664352417,1.0,1.0,-0.9860435724258424,0.4006484150886535,0.5853951573371887,0.1929621696472168,0.0,0.0,0.4229273200035095,46.8724479675293,25.0,1.0529088973999023,-9169.138671875,133.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,306.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.2056363373994827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34091916680336,0.3409239649772644,-4.815631200472126e-06,0.0,0.0002086947351926,0.0,0.0,16.32077980041504,0.0,0.0,0.0,0.3198760747909546,4.0,0.0,1.0
660600,293.1596069335937,297.1499938964844,293.1499938964844,0.0668618381023407,-1681.2562255859375,304.1514892578125,0.6667867302894592,0.1172715052962303,0.1070536598563194,294.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.489898532629013,0.050000000745058,0.048951257020235,293.28790283203125,297.1499938964844,293.1499938964844,0.0309351459145545,-838.7474975585938,304.1642150878906,0.5707337856292725,0.0737570449709892,0.0533549562096595,293.1915283203125,297.1499938964844,293.1499938964844,0.3118643760681152,-5970.1611328125,304.1541442871094,0.9990000128746032,0.4449534118175506,0.3800705373287201,293.32830810546875,297.1499938964844,293.1499938964844,0.0053314664401113,-1957.9261474609373,298.1448059082031,0.489898532629013,0.050000000745058,0.2322036921977996,291.1575927734375,291.1499938964844,263.86248779296875,261.8349609375,281.9290466308594,294.28143310546875,291.15789794921875,1.0,0.2365218102931976,0.7485426664352417,0.7485426664352417,1.0,1.0,-0.9860435724258424,0.4006484150886535,0.5853951573371887,0.1929621696472168,0.0,0.0,0.4229273200035095,46.8724479675293,25.0,1.0529088973999023,-9169.138671875,133.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,306.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.2056363373994827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34091916680336,0.3409239649772644,-4.815631200472126e-06,0.0,0.0002086947351926,0.0,0.0,16.32077980041504,0.0,0.0,0.0,0.3198760747909546,4.0,0.0,1.0
660660,293.1612243652344,297.1499938964844,293.1499938964844,0.0663965791463851,-1672.96533203125,304.1517639160156,0.6665095090866089,0.1167022511363029,0.1065447181463241,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4904843866825104,0.050000000745058,0.0489404574036598,293.28692626953125,297.1499938964844,293.1499938964844,0.0279530864208936,-802.1295776367188,304.1644897460937,0.5612682104110718,0.0704607591032981,0.0510418191552162,293.1917724609375,297.1499938964844,293.1499938964844,0.3104325532913208,-5948.125,304.1551208496094,0.9990000128746032,0.4438508450984955,0.3787155151367187,293.3305969238281,297.1499938964844,293.1499938964844,0.0052695837803184,-1937.9315185546875,298.0779724121094,0.4904843866825104,0.050000000745058,0.232152447104454,291.1602783203125,291.1499938964844,263.8594970703125,261.8372802734375,281.9241638183594,294.30322265625,291.160400390625,1.0,0.2354734688997268,0.7484639286994934,0.7484639286994934,1.0,1.0,-0.9809549450874328,0.3991205394268036,0.5818343758583069,0.1898953169584274,0.0,0.0,0.4213629961013794,46.496395111083984,25.0,2.246342897415161,-9127.5078125,131.16842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,306.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.134765625,18000.0,0.0,0.0,0.2049053162336349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391281366348266,0.3391329646110534,-4.809803158423165e-06,0.0,0.0002079528494505,0.0,0.0,16.202117919921875,0.0,0.0,0.0,0.3193953931331634,4.0,0.0,1.0
660720,293.1612243652344,297.1499938964844,293.1499938964844,0.0663965791463851,-1672.96533203125,304.1517639160156,0.6665095090866089,0.1167022511363029,0.1065447181463241,294.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4904843866825104,0.050000000745058,0.0489404574036598,293.28692626953125,297.1499938964844,293.1499938964844,0.0279530864208936,-802.1295776367188,304.1644897460937,0.5612682104110718,0.0704607591032981,0.0510418191552162,293.1917724609375,297.1499938964844,293.1499938964844,0.3104325532913208,-5948.125,304.1551208496094,0.9990000128746032,0.4438508450984955,0.3787155151367187,293.3305969238281,297.1499938964844,293.1499938964844,0.0052695837803184,-1937.9315185546875,298.0779724121094,0.4904843866825104,0.050000000745058,0.232152447104454,291.1602783203125,291.1499938964844,263.8594970703125,261.8372802734375,281.9241638183594,294.30322265625,291.160400390625,1.0,0.2354734688997268,0.7484639286994934,0.7484639286994934,1.0,1.0,-0.9809549450874328,0.3991205394268036,0.5818343758583069,0.1898953169584274,0.0,0.0,0.4213629961013794,46.496395111083984,25.0,2.246342897415161,-9127.5078125,131.16842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,306.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.134765625,18000.0,0.0,0.0,0.2049053162336349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391281366348266,0.3391329646110534,-4.809803158423165e-06,0.0,0.0002079528494505,0.0,0.0,16.202117919921875,0.0,0.0,0.0,0.3193953931331634,4.0,0.0,1.0
660780,293.1628723144531,297.1499938964844,293.1499938964844,0.0659018158912658,-1664.1993408203125,304.1520080566406,0.6660740971565247,0.1160818636417388,0.1059892028570175,294.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4910338521003723,0.050000000745058,0.0489303991198539,293.2860107421875,297.1499938964844,293.1499938964844,0.0256310142576694,-765.7518310546875,304.1636047363281,0.5513813495635986,0.0671790763735771,0.0487374253571033,293.19195556640625,297.1499938964844,293.1499938964844,0.3091256022453308,-5928.18017578125,304.15557861328125,0.9990000128746032,0.4427522718906402,0.3774489462375641,293.3330078125,297.1499938964844,293.1499938964844,0.0052077369764447,-1917.96630859375,298.0090026855469,0.4910338521003723,0.050000000745058,0.2321047335863113,291.1609191894531,291.1499938964844,263.8555908203125,261.8388366699219,281.9183654785156,294.32476806640625,291.16094970703125,1.0,0.2344425767660141,0.7483851313591003,0.7483851313591003,1.0,1.0,-0.975932478904724,0.3976228535175323,0.5783095955848694,0.1868516653776168,0.0,0.0,0.4198559522628784,46.14081954956055,28.0,1.204173922538757,-9086.130859375,129.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,306.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.2041500061750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372114598751068,0.3372162580490112,-4.802672265213914e-06,0.0,0.000207186298212,0.0,0.0,16.072872161865234,0.0,0.0,0.0,0.3188711404800415,4.0,0.0,1.0
660840,293.1628723144531,297.1499938964844,293.1499938964844,0.0659018158912658,-1664.1993408203125,304.1520080566406,0.6660740971565247,0.1160818636417388,0.1059892028570175,294.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4910338521003723,0.050000000745058,0.0489303991198539,293.2860107421875,297.1499938964844,293.1499938964844,0.0256310142576694,-765.7518310546875,304.1636047363281,0.5513813495635986,0.0671790763735771,0.0487374253571033,293.19195556640625,297.1499938964844,293.1499938964844,0.3091256022453308,-5928.18017578125,304.15557861328125,0.9990000128746032,0.4427522718906402,0.3774489462375641,293.3330078125,297.1499938964844,293.1499938964844,0.0052077369764447,-1917.96630859375,298.0090026855469,0.4910338521003723,0.050000000745058,0.2321047335863113,291.1609191894531,291.1499938964844,263.8555908203125,261.8388366699219,281.9183654785156,294.32476806640625,291.16094970703125,1.0,0.2344425767660141,0.7483851313591003,0.7483851313591003,1.0,1.0,-0.975932478904724,0.3976228535175323,0.5783095955848694,0.1868516653776168,0.0,0.0,0.4198559522628784,46.14081954956055,28.0,1.204173922538757,-9086.130859375,129.36251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,306.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.2041500061750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372114598751068,0.3372162580490112,-4.802672265213914e-06,0.0,0.000207186298212,0.0,0.0,16.072872161865234,0.0,0.0,0.0,0.3188711404800415,4.0,0.0,1.0
660900,293.1636962890625,297.1499938964844,293.1499938964844,0.0656413808465004,-1659.5947265625,304.152099609375,0.665748119354248,0.1157546415925026,0.1056966632604599,294.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4912563264369964,0.050000000745058,0.0489263497292995,293.2855529785156,297.1499938964844,293.1499938964844,0.0244176536798477,-747.885498046875,304.163330078125,0.5462595820426941,0.0655451789498329,0.0475906431674957,293.192138671875,297.1499938964844,293.1499938964844,0.3085860311985016,-5920.03466796875,304.1555480957031,0.9990000128746032,0.4421892166137695,0.3769374489784241,293.3342590332031,297.1499938964844,293.1499938964844,0.0051766810938715,-1907.900390625,297.9740600585937,0.4912563264369964,0.050000000745058,0.2320855408906936,291.1611328125,291.1499938964844,263.8533020019531,261.83935546875,281.91510009765625,294.33544921875,291.1611633300781,1.0,0.2339887470006942,0.7483457326889038,0.7483457326889038,1.0,1.0,-0.9735627770423888,0.39693683385849,0.5766259431838989,0.1853624433279037,0.0,0.0,0.4190901517868042,45.98982238769531,28.0,0.8018405437469482,-9066.5595703125,128.54327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,306.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.513671875,18000.0,0.0,0.0,0.2037624269723892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362618386745453,0.3362666368484497,-4.799124781129649e-06,0.0,0.0002067929599434,0.0,0.0,16.008983612060547,0.0,0.0,0.0,0.3186104297637939,4.0,0.0,1.0
660960,293.1645202636719,297.1499938964844,293.1499938964844,0.0653744265437126,-1654.885009765625,304.1522216796875,0.6653385162353516,0.115417294204235,0.1053950116038322,294.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.491434633731842,0.050000000745058,0.0489231161773204,293.2850952148437,297.1499938964844,293.1499938964844,0.023226274177432,-729.9221801757812,304.1630859375,0.5410277843475342,0.0639172568917274,0.0464481189846992,293.1924133300781,297.1499938964844,293.1499938964844,0.3081517815589905,-5913.55224609375,304.15533447265625,0.9990000128746032,0.4415998458862304,0.3765280544757843,293.3355407714844,297.1499938964844,293.1499938964844,0.0051456885412335,-1897.845458984375,297.9386901855469,0.491434633731842,0.050000000745058,0.232070192694664,291.1611022949219,291.1499938964844,263.8507995605469,261.8397216796875,281.9114074707031,294.3459777832031,291.1610107421875,1.0,0.2335752695798874,0.7483178973197937,0.7483178973197937,1.0,1.0,-0.9713155031204224,0.3963052928447723,0.5750102400779724,0.1839051842689514,0.0,0.0,0.4183542728424072,45.86117172241211,31.0,0.0755883976817131,-9047.8505859375,127.79324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,306.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3671875,18000.0,0.0,0.0,0.2033693492412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353208899497986,0.335325688123703,-4.795580935024191e-06,0.0,0.0002063940337393,0.0,0.0,15.945717811584473,0.0,0.0,0.0,0.3183528482913971,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0648690685629844,-1646.019775390625,304.1523132324219,0.6644145250320435,0.1148014664649963,0.1048113331198692,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4916886687278747,0.050000000745058,0.0489185340702533,293.28399658203125,297.1499938964844,293.1499938964844,0.0209914147853851,-694.5498657226562,304.1624450683594,0.5304257273674011,0.0607194304466247,0.0441917702555656,293.1932373046875,297.1499938964844,293.1499938964844,0.3075680732727051,-5905.06982421875,304.1545104980469,0.9990000128746032,0.4403561651706695,0.3759457767009735,293.3379211425781,297.1499938964844,293.1499938964844,0.0050846403464674,-1878.09130859375,297.8668518066406,0.4916886687278747,0.050000000745058,0.2320484668016433,291.1590576171875,291.1499938964844,263.84521484375,261.8399658203125,281.892578125,294.3490295410156,291.1584777832031,1.0,0.2328611612319946,0.7482622265815735,0.7482622265815735,1.0,1.0,-0.9671757817268372,0.3951916694641113,0.5719841122627258,0.1810902655124664,0.0,0.0,0.4172370433807373,45.65665435791016,25.0,-3.773953437805176,-9018.416015625,126.47198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,306.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.888671875,18000.0,0.0,0.0,0.202580064535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333713561296463,0.3337183594703674,-4.78905030831811e-06,0.0,0.0002055930090136,0.0,0.0,15.836493492126465,0.0,0.0,0.0,0.3179087340831756,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0648690685629844,-1646.019775390625,304.1523132324219,0.6644145250320435,0.1148014664649963,0.1048113331198692,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4916886687278747,0.050000000745058,0.0489185340702533,293.28399658203125,297.1499938964844,293.1499938964844,0.0209914147853851,-694.5498657226562,304.1624450683594,0.5304257273674011,0.0607194304466247,0.0441917702555656,293.1932373046875,297.1499938964844,293.1499938964844,0.3075680732727051,-5905.06982421875,304.1545104980469,0.9990000128746032,0.4403561651706695,0.3759457767009735,293.3379211425781,297.1499938964844,293.1499938964844,0.0050846403464674,-1878.09130859375,297.8668518066406,0.4916886687278747,0.050000000745058,0.2320484668016433,291.1590576171875,291.1499938964844,263.84521484375,261.8399658203125,281.892578125,294.3490295410156,291.1584777832031,1.0,0.2328611612319946,0.7482622265815735,0.7482622265815735,1.0,1.0,-0.9671757817268372,0.3951916694641113,0.5719841122627258,0.1810902655124664,0.0,0.0,0.4172370433807373,45.65665435791016,25.0,-3.773953437805176,-9018.416015625,126.47198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,306.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.888671875,18000.0,0.0,0.0,0.202580064535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333713561296463,0.3337183594703674,-4.78905030831811e-06,0.0,0.0002055930090136,0.0,0.0,15.836493492126465,0.0,0.0,0.0,0.3179087340831756,4.0,0.0,1.0
661140,293.1658630371094,297.1499938964844,293.1499938964844,0.0645115002989769,-1639.827392578125,304.1521301269531,0.6642000675201416,0.1143766865134239,0.1043767109513282,294.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4922178089618683,0.050000000745058,0.048908993601799,293.2821655273437,297.1499938964844,293.1499938964844,0.0190067198127508,-660.8524780273438,304.1615905761719,0.5205826759338379,0.057690605521202,0.0420336872339248,293.19366455078125,297.1499938964844,293.1499938964844,0.3064856827259063,-5888.6005859375,304.15484619140625,0.9990000128746032,0.4391747415065765,0.3747358918190002,293.339599609375,297.1499938964844,293.1499938964844,0.0050252620130777,-1858.9534912109373,297.7945556640625,0.4922178089618683,0.050000000745058,0.2320031970739364,291.15386962890625,291.1499938964844,263.8388977050781,261.8396301269531,281.8627624511719,294.33135986328125,291.1533203125,1.0,0.2318684756755828,0.7482065558433533,0.7482065558433533,1.0,1.0,-0.9625460505485536,0.3938217163085937,0.5687243342399597,0.1782947480678558,0.0,0.0,0.4170719385147095,45.3239860534668,25.0,-5.852328777313232,-9000.2587890625,124.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,306.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.20183165371418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331689536571502,0.3331737220287323,-4.785465080203721e-06,0.0,0.0002048334717983,0.0,0.0,15.795424461364746,0.0,0.0,0.0,0.3177371919155121,4.0,0.0,1.0
661200,293.1658630371094,297.1499938964844,293.1499938964844,0.0645115002989769,-1639.827392578125,304.1521301269531,0.6642000675201416,0.1143766865134239,0.1043767109513282,294.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4922178089618683,0.050000000745058,0.048908993601799,293.2821655273437,297.1499938964844,293.1499938964844,0.0190067198127508,-660.8524780273438,304.1615905761719,0.5205826759338379,0.057690605521202,0.0420336872339248,293.19366455078125,297.1499938964844,293.1499938964844,0.3064856827259063,-5888.6005859375,304.15484619140625,0.9990000128746032,0.4391747415065765,0.3747358918190002,293.339599609375,297.1499938964844,293.1499938964844,0.0050252620130777,-1858.9534912109373,297.7945556640625,0.4922178089618683,0.050000000745058,0.2320031970739364,291.15386962890625,291.1499938964844,263.8388977050781,261.8396301269531,281.8627624511719,294.33135986328125,291.1533203125,1.0,0.2318684756755828,0.7482065558433533,0.7482065558433533,1.0,1.0,-0.9625460505485536,0.3938217163085937,0.5687243342399597,0.1782947480678558,0.0,0.0,0.4170719385147095,45.3239860534668,25.0,-5.852328777313232,-9000.2587890625,124.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,306.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.20183165371418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331689536571502,0.3331737220287323,-4.785465080203721e-06,0.0,0.0002048334717983,0.0,0.0,15.795424461364746,0.0,0.0,0.0,0.3177371919155121,4.0,0.0,1.0
661260,293.16522216796875,297.1499938964844,293.1499938964844,0.0642710700631141,-1635.682861328125,304.1518249511719,0.6643975377082825,0.1141010895371437,0.1040887832641601,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4928126633167267,0.050000000745058,0.0488983429968357,293.2796325683594,297.1499938964844,293.1499938964844,0.0172731913626194,-629.1325073242188,304.1606140136719,0.5114774107933044,0.0548544637858867,0.0400089807808399,293.1930236816406,297.1499938964844,293.1499938964844,0.3052053451538086,-5869.0458984375,304.1553649902344,0.9990000128746032,0.4381947815418243,0.3733815848827362,293.34051513671875,297.1499938964844,293.1499938964844,0.0049670939333736,-1839.9630126953125,297.724609375,0.4928126633167267,0.050000000745058,0.2319526821374893,291.1505126953125,291.1499938964844,263.8319091796875,261.8387756347656,281.828857421875,294.3056640625,291.15008544921875,1.0,0.2308945655822754,0.7481512427330017,0.7481512427330017,1.0,1.0,-0.9580709338188172,0.3924895524978637,0.5655813813209534,0.1756232380867004,0.0,0.0,0.4172368347644806,44.96744918823242,28.0,-4.975982189178467,-8988.84375,123.20564270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,306.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.2011740654706955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332595229148865,0.3332642912864685,-4.784996235684957e-06,0.0,0.000204166106414,0.0,0.0,15.799032211303713,0.0,0.0,0.0,0.3177469074726105,4.0,0.0,1.0
661320,293.16522216796875,297.1499938964844,293.1499938964844,0.0642710700631141,-1635.682861328125,304.1518249511719,0.6643975377082825,0.1141010895371437,0.1040887832641601,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4928126633167267,0.050000000745058,0.0488983429968357,293.2796325683594,297.1499938964844,293.1499938964844,0.0172731913626194,-629.1325073242188,304.1606140136719,0.5114774107933044,0.0548544637858867,0.0400089807808399,293.1930236816406,297.1499938964844,293.1499938964844,0.3052053451538086,-5869.0458984375,304.1553649902344,0.9990000128746032,0.4381947815418243,0.3733815848827362,293.34051513671875,297.1499938964844,293.1499938964844,0.0049670939333736,-1839.9630126953125,297.724609375,0.4928126633167267,0.050000000745058,0.2319526821374893,291.1505126953125,291.1499938964844,263.8319091796875,261.8387756347656,281.828857421875,294.3056640625,291.15008544921875,1.0,0.2308945655822754,0.7481512427330017,0.7481512427330017,1.0,1.0,-0.9580709338188172,0.3924895524978637,0.5655813813209534,0.1756232380867004,0.0,0.0,0.4172368347644806,44.96744918823242,28.0,-4.975982189178467,-8988.84375,123.20564270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,306.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.2011740654706955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332595229148865,0.3332642912864685,-4.784996235684957e-06,0.0,0.000204166106414,0.0,0.0,15.799032211303713,0.0,0.0,0.0,0.3177469074726105,4.0,0.0,1.0
661380,293.1641845703125,297.1499938964844,293.1499938964844,0.0641233772039413,-1633.1708984375,304.1514587402344,0.6646588444709778,0.1139291301369667,0.1039047315716743,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4932903051376343,0.050000000745058,0.0488898605108261,293.27655029296875,297.1499938964844,293.1499938964844,0.0157671011984348,-599.453857421875,304.1595764160156,0.5029140114784241,0.0521989613771438,0.0381147526204586,293.19195556640625,297.1499938964844,293.1499938964844,0.304175317287445,-5853.50634765625,304.1552734375,0.9990000128746032,0.4373197257518768,0.3722988069057464,293.3407897949219,297.1499938964844,293.1499938964844,0.0049106837250292,-1821.449951171875,297.65606689453125,0.4932903051376343,0.050000000745058,0.2319124490022659,291.14715576171875,291.1499938964844,263.8243103027344,261.83746337890625,281.7938232421875,294.27813720703125,291.146728515625,1.0,0.2300820797681808,0.7480959892272949,0.7480959892272949,1.0,1.0,-0.9542179703712464,0.3914035260677337,0.5628144145011902,0.1731614470481872,0.0,0.0,0.4178391993045807,44.67501068115234,31.0,-4.793985843658447,-8983.4267578125,121.83677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,306.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.2006403803825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338235020637512,0.3338283002376556,-4.7863095460343175e-06,0.0,0.0002036244841292,0.0,0.0,15.834306716918944,0.0,0.0,0.0,0.3178893625736236,4.0,0.0,1.0
661440,293.1641845703125,297.1499938964844,293.1499938964844,0.0641233772039413,-1633.1708984375,304.1514587402344,0.6646588444709778,0.1139291301369667,0.1039047315716743,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4932903051376343,0.050000000745058,0.0488898605108261,293.27655029296875,297.1499938964844,293.1499938964844,0.0157671011984348,-599.453857421875,304.1595764160156,0.5029140114784241,0.0521989613771438,0.0381147526204586,293.19195556640625,297.1499938964844,293.1499938964844,0.304175317287445,-5853.50634765625,304.1552734375,0.9990000128746032,0.4373197257518768,0.3722988069057464,293.3407897949219,297.1499938964844,293.1499938964844,0.0049106837250292,-1821.449951171875,297.65606689453125,0.4932903051376343,0.050000000745058,0.2319124490022659,291.14715576171875,291.1499938964844,263.8243103027344,261.83746337890625,281.7938232421875,294.27813720703125,291.146728515625,1.0,0.2300820797681808,0.7480959892272949,0.7480959892272949,1.0,1.0,-0.9542179703712464,0.3914035260677337,0.5628144145011902,0.1731614470481872,0.0,0.0,0.4178391993045807,44.67501068115234,31.0,-4.793985843658447,-8983.4267578125,121.83677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,306.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.2006403803825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338235020637512,0.3338283002376556,-4.7863095460343175e-06,0.0,0.0002036244841292,0.0,0.0,15.834306716918944,0.0,0.0,0.0,0.3178893625736236,4.0,0.0,1.0
661500,293.1635437011719,297.1499938964844,293.1499938964844,0.064076654613018,-1632.389404296875,304.1512756347656,0.6647878885269165,0.1138742119073867,0.1038434356451034,294.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4934796094894409,0.050000000745058,0.048886515200138,293.2748107910156,297.1499938964844,293.1499938964844,0.0150893237441778,-585.3414306640625,304.1590881347656,0.4988071918487549,0.0509353578090667,0.0372141450643539,293.1914367675781,297.1499938964844,293.1499938964844,0.303766667842865,-5847.41162109375,304.1550598144531,0.9990000128746032,0.4368943572044372,0.3718709349632263,293.3407592773437,297.1499938964844,293.1499938964844,0.00488300062716,-1812.3240966796875,297.62225341796875,0.4934796094894409,0.050000000745058,0.2318965941667556,291.1455383300781,291.1499938964844,263.8203125,261.8366394042969,281.7763671875,294.26446533203125,291.1451110839844,1.0,0.2297361493110656,0.7480683326721191,0.7480683326721191,1.0,1.0,-0.9525266289711,0.3909515738487243,0.5615750551223755,0.1720142513513565,0.0,0.0,0.418304294347763,44.55506134033203,31.0,-4.568605422973633,-8983.1962890625,121.25227355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,306.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.2004309296607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343205153942108,0.3343252837657928,-4.78774700241047e-06,0.0,0.0002034119243035,0.0,0.0,15.866270065307615,0.0,0.0,0.0,0.3180185556411743,4.0,0.0,1.0
661560,293.1628723144531,297.1499938964844,293.1499938964844,0.0640439093112945,-1631.85009765625,304.1510925292969,0.6649159789085388,0.1138362437486648,0.1037986874580383,294.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4936420321464538,0.050000000745058,0.0488836579024791,293.27301025390625,297.1499938964844,293.1499938964844,0.0144322393462061,-571.4159545898438,304.1546936035156,0.4949125051498413,0.050000000745058,0.0363678522408008,293.19091796875,297.1499938964844,293.1499938964844,0.3034141957759857,-5842.18701171875,304.15478515625,0.9990000128746032,0.4364698529243469,0.3715043365955353,293.34063720703125,297.1499938964844,293.1499938964844,0.0048556299880146,-1803.267822265625,297.5887451171875,0.4936420321464538,0.050000000745058,0.231883019208908,291.14404296875,291.1499938964844,263.8161926269531,261.835693359375,281.75909423828125,294.2509155273437,291.1436767578125,1.0,0.2294282466173172,0.7480441927909851,0.7480441927909851,1.0,1.0,-0.9509971737861632,0.3905624449253082,0.5604346990585327,0.1709251999855041,0.0,0.0,0.4188511073589325,44.44975280761719,34.0,-4.258349895477295,-8984.349609375,120.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921447753906,306.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.2002625614404678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349325060844421,0.3349372744560241,-4.789657396031544e-06,0.0,0.0002032410411629,0.0,0.0,15.90609645843506,0.0,0.0,0.0,0.3181798160076141,4.0,0.0,1.0
