time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661620,293.1614074707031,297.1499938964844,293.1499938964844,0.0640191286802291,-1631.490966796875,304.1507873535156,0.6653941869735718,0.1138046607375145,0.1037497892975807,294.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4940609633922577,0.050000000745058,0.0488762967288494,293.2702941894531,297.1499938964844,293.1499938964844,0.0141595313325524,-565.9532470703125,304.1171264648437,0.4940654635429382,0.050000000745058,0.0361007899045944,293.1897888183594,297.1499938964844,293.1499938964844,0.3025335073471069,-5828.9072265625,304.1546630859375,0.9990000128746032,0.4356614053249359,0.3705610930919647,293.3401794433594,297.1499938964844,293.1499938964844,0.0048015327192842,-1785.3370361328125,297.5221252441406,0.4940609633922577,0.050000000745058,0.2318481057882309,291.1405639648437,291.1499938964844,263.8075866699219,261.8335876464844,281.7267150878906,294.2294311523437,291.1400146484375,1.0,0.2289302349090576,0.747995913028717,0.747995913028717,1.0,1.0,-0.9494342803955078,0.3904316127300262,0.559002697467804,0.1690777838230133,0.0,0.0,0.4203186929225921,44.21506118774414,37.0,-5.203142166137695,-8994.9453125,119.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,306.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.884765625,18000.0,0.0,0.0,0.2000667750835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365405797958374,0.3365453779697418,-4.794823325937614e-06,0.0,0.0002030423493124,0.0,0.0,16.011425018310547,0.0,0.0,0.0,0.3186089992523193,4.0,0.0,1.0
661680,293.1614074707031,297.1499938964844,293.1499938964844,0.0640191286802291,-1631.490966796875,304.1507873535156,0.6653941869735718,0.1138046607375145,0.1037497892975807,294.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4940609633922577,0.050000000745058,0.0488762967288494,293.2702941894531,297.1499938964844,293.1499938964844,0.0141595313325524,-565.9532470703125,304.1171264648437,0.4940654635429382,0.050000000745058,0.0361007899045944,293.1897888183594,297.1499938964844,293.1499938964844,0.3025335073471069,-5828.9072265625,304.1546630859375,0.9990000128746032,0.4356614053249359,0.3705610930919647,293.3401794433594,297.1499938964844,293.1499938964844,0.0048015327192842,-1785.3370361328125,297.5221252441406,0.4940609633922577,0.050000000745058,0.2318481057882309,291.1405639648437,291.1499938964844,263.8075866699219,261.8335876464844,281.7267150878906,294.2294311523437,291.1400146484375,1.0,0.2289302349090576,0.747995913028717,0.747995913028717,1.0,1.0,-0.9494342803955078,0.3904316127300262,0.559002697467804,0.1690777838230133,0.0,0.0,0.4203186929225921,44.21506118774414,37.0,-5.203142166137695,-8994.9453125,119.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,306.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.884765625,18000.0,0.0,0.0,0.2000667750835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365405797958374,0.3365453779697418,-4.794823325937614e-06,0.0,0.0002030423493124,0.0,0.0,16.011425018310547,0.0,0.0,0.0,0.3186089992523193,4.0,0.0,1.0
661740,293.15985107421875,297.1499938964844,293.1499938964844,0.064042717218399,-1631.973876953125,304.1504821777344,0.6658441424369812,0.1138317659497261,0.1037553548812866,294.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4943730533123016,0.050000000745058,0.0488708429038524,293.26837158203125,297.1499938964844,293.1499938964844,0.0140586858615279,-564.3657836914062,304.0788269042969,0.4943730235099792,0.050000000745058,0.0360958315432071,293.1885681152344,297.1499938964844,293.1499938964844,0.301880806684494,-5819.21875,304.1541748046875,0.9990000128746032,0.4349018037319183,0.3698607981204986,293.3395080566406,297.1499938964844,293.1499938964844,0.0047485292889177,-1767.6717529296875,297.4561767578125,0.4943730533123016,0.050000000745058,0.2318222373723983,291.1370544433594,291.1499938964844,263.7986145019531,261.8311462402344,281.6978759765625,294.21337890625,291.13671875,1.0,0.2285885214805603,0.7479476928710938,0.7479476928710938,1.0,1.0,-0.9485564827919006,0.3905579447746277,0.557998538017273,0.1674875020980835,0.0,0.0,0.4222989380359649,44.03890228271485,40.0,-4.406327724456787,-9013.0166015625,119.50839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,306.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53515625,18000.0,0.0,0.0,0.2000893652439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388687968254089,0.3388735949993133,-4.8025831347331405e-06,0.0,0.0002030652685789,0.0,0.0,16.165386199951172,0.0,0.0,0.0,0.3192330300807953,4.0,0.0,1.0
661800,293.15985107421875,297.1499938964844,293.1499938964844,0.064042717218399,-1631.973876953125,304.1504821777344,0.6658441424369812,0.1138317659497261,0.1037553548812866,294.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4943730533123016,0.050000000745058,0.0488708429038524,293.26837158203125,297.1499938964844,293.1499938964844,0.0140586858615279,-564.3657836914062,304.0788269042969,0.4943730235099792,0.050000000745058,0.0360958315432071,293.1885681152344,297.1499938964844,293.1499938964844,0.301880806684494,-5819.21875,304.1541748046875,0.9990000128746032,0.4349018037319183,0.3698607981204986,293.3395080566406,297.1499938964844,293.1499938964844,0.0047485292889177,-1767.6717529296875,297.4561767578125,0.4943730533123016,0.050000000745058,0.2318222373723983,291.1370544433594,291.1499938964844,263.7986145019531,261.8311462402344,281.6978759765625,294.21337890625,291.13671875,1.0,0.2285885214805603,0.7479476928710938,0.7479476928710938,1.0,1.0,-0.9485564827919006,0.3905579447746277,0.557998538017273,0.1674875020980835,0.0,0.0,0.4222989380359649,44.03890228271485,40.0,-4.406327724456787,-9013.0166015625,119.50839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,306.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53515625,18000.0,0.0,0.0,0.2000893652439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388687968254089,0.3388735949993133,-4.8025831347331405e-06,0.0,0.0002030652685789,0.0,0.0,16.165386199951172,0.0,0.0,0.0,0.3192330300807953,4.0,0.0,1.0
661860,293.158203125,297.1499938964844,293.1499938964844,0.0641097649931907,-1633.203857421875,304.15020751953125,0.6662204265594482,0.113916166126728,0.1038155853748321,294.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4945454001426697,0.050000000745058,0.0488678477704525,293.2660827636719,297.1499938964844,293.1499938964844,0.0139660332351922,-562.887939453125,304.0428466796875,0.4945454001426697,0.050000000745058,0.0360936261713504,293.18756103515625,297.1499938964844,293.1499938964844,0.3015103042125702,-5813.92138671875,304.1534118652344,0.9990000128746032,0.4341300129890442,0.3694749176502228,293.33868408203125,297.1499938964844,293.1499938964844,0.0046964841894805,-1750.1826171875,297.3914489746094,0.4945454001426697,0.050000000745058,0.2318080365657806,291.1345520019531,291.1499938964844,263.7892761230469,261.8284606933594,281.6690673828125,294.1955871582031,291.1342468261719,1.0,0.2283978760242462,0.7478766441345215,0.7478766441345215,1.0,1.0,-0.9481419324874878,0.3908382058143616,0.5573037266731262,0.1661134660243988,0.0,0.0,0.4245294630527496,43.9327278137207,43.0,-3.619467496871948,-9035.1640625,119.24281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,306.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.873046875,18000.0,0.0,0.0,0.2003395557403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341570109128952,0.3415749073028564,-4.812213319382863e-06,0.0,0.0002033191849477,0.0,0.0,16.346872329711914,0.0,0.0,0.0,0.3199710249900818,4.0,0.0,1.0
661920,293.158203125,297.1499938964844,293.1499938964844,0.0641097649931907,-1633.203857421875,304.15020751953125,0.6662204265594482,0.113916166126728,0.1038155853748321,294.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4945454001426697,0.050000000745058,0.0488678477704525,293.2660827636719,297.1499938964844,293.1499938964844,0.0139660332351922,-562.887939453125,304.0428466796875,0.4945454001426697,0.050000000745058,0.0360936261713504,293.18756103515625,297.1499938964844,293.1499938964844,0.3015103042125702,-5813.92138671875,304.1534118652344,0.9990000128746032,0.4341300129890442,0.3694749176502228,293.33868408203125,297.1499938964844,293.1499938964844,0.0046964841894805,-1750.1826171875,297.3914489746094,0.4945454001426697,0.050000000745058,0.2318080365657806,291.1345520019531,291.1499938964844,263.7892761230469,261.8284606933594,281.6690673828125,294.1955871582031,291.1342468261719,1.0,0.2283978760242462,0.7478766441345215,0.7478766441345215,1.0,1.0,-0.9481419324874878,0.3908382058143616,0.5573037266731262,0.1661134660243988,0.0,0.0,0.4245294630527496,43.9327278137207,43.0,-3.619467496871948,-9035.1640625,119.24281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,306.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.873046875,18000.0,0.0,0.0,0.2003395557403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341570109128952,0.3415749073028564,-4.812213319382863e-06,0.0,0.0002033191849477,0.0,0.0,16.346872329711914,0.0,0.0,0.0,0.3199710249900818,4.0,0.0,1.0
661980,293.1565246582031,297.1499938964844,293.1499938964844,0.0642172843217849,-1635.135498046875,304.14996337890625,0.6665096879005432,0.114048920571804,0.1039236858487129,294.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4945794939994812,0.050000000745058,0.0488672628998756,293.2635192871094,297.1499938964844,293.1499938964844,0.0138797080144286,-561.4984130859375,304.0087890625,0.4945794939994812,0.050000000745058,0.0360931940376758,293.1869201660156,297.1499938964844,293.1499938964844,0.3014354407787323,-5813.20068359375,304.1523742675781,0.9990000128746032,0.4333105683326721,0.369398683309555,293.3376770019531,297.1499938964844,293.1499938964844,0.0046453359536826,-1732.8875732421875,297.3276062011719,0.4945794939994812,0.050000000745058,0.2318052649497985,291.1324768066406,291.1499938964844,263.7796936035156,261.8255615234375,281.64117431640625,294.177734375,291.1322631835937,1.0,0.2283548414707183,0.7478055953979492,0.7478055953979492,1.0,1.0,-0.948175311088562,0.3912710547447204,0.5569042563438416,0.1649477630853653,0.0,0.0,0.4270123541355133,43.8950424194336,46.0,-2.811633825302124,-9061.517578125,119.18981170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286926269531,306.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3828125,18000.0,0.0,0.0,0.2008118480443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446306586265564,0.3446354866027832,-4.82335872220574e-06,0.0,0.0002037984959315,0.0,0.0,16.554452896118164,0.0,0.0,0.0,0.3208145499229431,4.0,0.0,1.0
662040,293.1565246582031,297.1499938964844,293.1499938964844,0.0642172843217849,-1635.135498046875,304.14996337890625,0.6665096879005432,0.114048920571804,0.1039236858487129,294.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4945794939994812,0.050000000745058,0.0488672628998756,293.2635192871094,297.1499938964844,293.1499938964844,0.0138797080144286,-561.4984130859375,304.0087890625,0.4945794939994812,0.050000000745058,0.0360931940376758,293.1869201660156,297.1499938964844,293.1499938964844,0.3014354407787323,-5813.20068359375,304.1523742675781,0.9990000128746032,0.4333105683326721,0.369398683309555,293.3376770019531,297.1499938964844,293.1499938964844,0.0046453359536826,-1732.8875732421875,297.3276062011719,0.4945794939994812,0.050000000745058,0.2318052649497985,291.1324768066406,291.1499938964844,263.7796936035156,261.8255615234375,281.64117431640625,294.177734375,291.1322631835937,1.0,0.2283548414707183,0.7478055953979492,0.7478055953979492,1.0,1.0,-0.948175311088562,0.3912710547447204,0.5569042563438416,0.1649477630853653,0.0,0.0,0.4270123541355133,43.8950424194336,46.0,-2.811633825302124,-9061.517578125,119.18981170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286926269531,306.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3828125,18000.0,0.0,0.0,0.2008118480443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446306586265564,0.3446354866027832,-4.82335872220574e-06,0.0,0.0002037984959315,0.0,0.0,16.554452896118164,0.0,0.0,0.0,0.3208145499229431,4.0,0.0,1.0
662100,293.1556701660156,297.1499938964844,293.1499938964844,0.0642837285995483,-1636.3193359375,304.1498413085937,0.6666163802146912,0.1141313463449478,0.1039936318993568,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4945443272590637,0.050000000745058,0.0488678812980651,293.2621765136719,297.1499938964844,293.1499938964844,0.0138384122401475,-560.8270263671875,303.99237060546875,0.4945443272590637,0.050000000745058,0.0360936522483825,293.1867370605469,297.1499938964844,293.1499938964844,0.3015081286430359,-5814.533203125,304.1518249511719,0.9990000128746032,0.4328750073909759,0.3694774210453033,293.337158203125,297.1499938964844,293.1499938964844,0.0046200803481042,-1724.301513671875,297.2960205078125,0.4945443272590637,0.050000000745058,0.2318082004785537,291.1316833496094,291.1499938964844,263.7748413085937,261.8240661621094,281.6277160644531,294.16912841796875,291.13153076171875,1.0,0.2283886075019836,0.7477700710296631,0.7477700710296631,1.0,1.0,-0.948358416557312,0.391545295715332,0.55681312084198,0.1644391864538192,0.0,0.0,0.4283128082752228,43.90190124511719,46.0,-2.348487377166748,-9076.060546875,119.24266815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,306.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.421875,18000.0,0.0,0.0,0.2011289298534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462638556957245,0.3462686836719513,-4.829438694287092e-06,0.0,0.0002041202969849,0.0,0.0,16.666181564331055,0.0,0.0,0.0,0.321268230676651,4.0,0.0,1.0
662160,293.15484619140625,297.1499938964844,293.1499938964844,0.0643576011061668,-1637.6312255859375,304.1497497558594,0.6666967272758484,0.114223264157772,0.1040729135274887,294.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4944756329059601,0.050000000745058,0.0488690845668315,293.2608337402344,297.1499938964844,293.1499938964844,0.0137982545420527,-560.1701049804688,303.97625732421875,0.4944756329059601,0.050000000745058,0.0360945388674736,293.18670654296875,297.1499938964844,293.1499938964844,0.3016525208950043,-5816.9638671875,304.1512451171875,0.9990000128746032,0.4324192404747009,0.3696312308311462,293.33660888671875,297.1499938964844,293.1499938964844,0.004595008213073,-1715.7493896484375,297.2646789550781,0.4944756329059601,0.050000000745058,0.2318138927221298,291.1310729980469,291.1499938964844,263.7698974609375,261.8225402832031,281.6146850585937,294.1607971191406,291.1309509277344,1.0,0.2284577339887619,0.7477262616157532,0.7477262616157532,1.0,1.0,-0.9486473202705384,0.3918555378913879,0.5567917823791504,0.1639760434627533,0.0,0.0,0.4296374022960663,43.925254821777344,34.0,-1.905133605003357,-9091.3447265625,119.34627532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,306.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6484375,18000.0,0.0,0.0,0.2014952450990677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479421734809875,0.3479470014572143,-4.835771960642887e-06,0.0,0.0002044920547632,0.0,0.0,16.781661987304688,0.0,0.0,0.0,0.321736991405487,4.0,0.0,1.0
662220,293.1531677246094,297.1499938964844,293.1499938964844,0.0645097270607948,-1640.3031005859375,304.1495666503906,0.6676837801933289,0.1144386902451515,0.1042495816946029,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4948963522911072,0.050000000745058,0.048861775547266,293.2580261230469,297.1499938964844,293.1499938964844,0.0137140965089201,-558.7116088867188,303.9451904296875,0.4948963522911072,0.050000000745058,0.0360891409218311,293.1861267089844,297.1499938964844,293.1499938964844,0.3007301986217499,-5802.42578125,304.1524353027344,0.9990000128746032,0.4316047132015228,0.3686911463737488,293.3354797363281,297.1499938964844,293.1499938964844,0.0045442264527082,-1698.23681640625,297.2033386230469,0.4948963522911072,0.050000000745058,0.2317792177200317,291.1315612792969,291.1499938964844,263.7599792480469,261.81939697265625,281.5900573730469,294.1423645019531,291.1319885253906,1.0,0.2279819548130035,0.7476386427879333,0.7476386427879333,1.0,1.0,-0.9476748704910278,0.3917481899261474,0.5559266805648804,0.162868931889534,0.0,0.0,0.4321092665195465,43.71147155761719,25.0,1.8574154376983645,-9114.548828125,118.78014373779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,306.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.921875,18000.0,0.0,0.0,0.2023511230945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512733280658722,0.351278156042099,-4.848860953643452e-06,0.0,0.0002053606731351,0.0,0.0,17.01372528076172,0.0,0.0,0.0,0.3226756453514099,4.0,0.0,1.0
662280,293.1531677246094,297.1499938964844,293.1499938964844,0.0645097270607948,-1640.3031005859375,304.1495666503906,0.6676837801933289,0.1144386902451515,0.1042495816946029,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4948963522911072,0.050000000745058,0.048861775547266,293.2580261230469,297.1499938964844,293.1499938964844,0.0137140965089201,-558.7116088867188,303.9451904296875,0.4948963522911072,0.050000000745058,0.0360891409218311,293.1861267089844,297.1499938964844,293.1499938964844,0.3007301986217499,-5802.42578125,304.1524353027344,0.9990000128746032,0.4316047132015228,0.3686911463737488,293.3354797363281,297.1499938964844,293.1499938964844,0.0045442264527082,-1698.23681640625,297.2033386230469,0.4948963522911072,0.050000000745058,0.2317792177200317,291.1315612792969,291.1499938964844,263.7599792480469,261.81939697265625,281.5900573730469,294.1423645019531,291.1319885253906,1.0,0.2279819548130035,0.7476386427879333,0.7476386427879333,1.0,1.0,-0.9476748704910278,0.3917481899261474,0.5559266805648804,0.162868931889534,0.0,0.0,0.4321092665195465,43.71147155761719,25.0,1.8574154376983645,-9114.548828125,118.78014373779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,306.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.921875,18000.0,0.0,0.0,0.2023511230945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512733280658722,0.351278156042099,-4.848860953643452e-06,0.0,0.0002053606731351,0.0,0.0,17.01372528076172,0.0,0.0,0.0,0.3226756453514099,4.0,0.0,1.0
662340,293.1515197753906,297.1499938964844,293.1499938964844,0.0646645054221153,-1642.9688720703125,304.14947509765625,0.6694049835205078,0.1146959885954856,0.1044565662741661,294.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4957872331142425,0.050000000745058,0.0488464459776878,293.25506591796875,297.1499938964844,293.1499938964844,0.0136257587000727,-557.0640869140625,303.9157409667969,0.4957872331142425,0.050000000745058,0.0360778160393238,293.18389892578125,297.1499938964844,293.1499938964844,0.2986997067928314,-5770.4287109375,304.155029296875,0.9990000128746032,0.4311348497867584,0.366713136434555,293.334228515625,297.1499938964844,293.1499938964844,0.0044925608672201,-1680.09619140625,297.14483642578125,0.4957872331142425,0.050000000745058,0.2317065000534057,291.13604736328125,291.1499938964844,263.75,261.81622314453125,281.5648193359375,294.11883544921875,291.1366882324219,1.0,0.2270885556936264,0.7475510239601135,0.7475510239601135,1.0,1.0,-0.9454302191734314,0.3910430073738098,0.5543872117996216,0.1616178452968597,0.0,0.0,0.4336868524551391,43.28292846679688,28.0,5.603751659393311,-9125.13671875,117.58167266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,306.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.298828125,18000.0,0.0,0.0,0.2032942175865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536986410617828,0.353703498840332,-4.859879936702782e-06,0.0,0.0002063177962554,0.0,0.0,17.18848991394043,0.0,0.0,0.0,0.3233839571475982,4.0,0.0,1.0
662400,293.1515197753906,297.1499938964844,293.1499938964844,0.0646645054221153,-1642.9688720703125,304.14947509765625,0.6694049835205078,0.1146959885954856,0.1044565662741661,294.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.4957872331142425,0.050000000745058,0.0488464459776878,293.25506591796875,297.1499938964844,293.1499938964844,0.0136257587000727,-557.0640869140625,303.9157409667969,0.4957872331142425,0.050000000745058,0.0360778160393238,293.18389892578125,297.1499938964844,293.1499938964844,0.2986997067928314,-5770.4287109375,304.155029296875,0.9990000128746032,0.4311348497867584,0.366713136434555,293.334228515625,297.1499938964844,293.1499938964844,0.0044925608672201,-1680.09619140625,297.14483642578125,0.4957872331142425,0.050000000745058,0.2317065000534057,291.13604736328125,291.1499938964844,263.75,261.81622314453125,281.5648193359375,294.11883544921875,291.1366882324219,1.0,0.2270885556936264,0.7475510239601135,0.7475510239601135,1.0,1.0,-0.9454302191734314,0.3910430073738098,0.5543872117996216,0.1616178452968597,0.0,0.0,0.4336868524551391,43.28292846679688,28.0,5.603751659393311,-9125.13671875,117.58167266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,306.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.298828125,18000.0,0.0,0.0,0.2032942175865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536986410617828,0.353703498840332,-4.859879936702782e-06,0.0,0.0002063177962554,0.0,0.0,17.18848991394043,0.0,0.0,0.0,0.3233839571475982,4.0,0.0,1.0
662460,293.1498718261719,297.1499938964844,293.1499938964844,0.0648570731282234,-1646.3115234375,304.1493225097656,0.671067476272583,0.1149929091334343,0.1047016382217407,294.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4965729713439941,0.050000000745058,0.0488331094384193,293.2519226074219,297.1499938964844,293.1499938964844,0.0135442856699228,-555.5413818359375,303.8879089355469,0.4965729713439941,0.050000000745058,0.0360679663717746,293.1806640625,297.1499938964844,293.1499938964844,0.2968748807907104,-5742.05126953125,304.1563415527344,0.9990000128746032,0.4309300482273102,0.3649833798408508,293.3328552246094,297.1499938964844,293.1499938964844,0.0044420566409826,-1662.3314208984375,297.0869140625,0.4965729713439941,0.050000000745058,0.2316432446241378,291.14013671875,291.1499938964844,263.7387084960937,261.8118896484375,281.53759765625,294.0922546386719,291.14044189453125,1.0,0.2263619303703308,0.7474768757820129,0.7474768757820129,1.0,1.0,-0.9435439705848694,0.3904824554920196,0.5530614852905273,0.1604807674884796,0.0,0.0,0.4347023963928222,42.90965270996094,31.0,4.690272331237793,-9132.4345703125,116.5573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,306.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.771484375,18000.0,0.0,0.0,0.2042279243469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552035987377167,0.3552084565162658,-4.867099505645456e-06,0.0,0.0002072653878713,0.0,0.0,17.298635482788086,0.0,0.0,0.0,0.3238349556922912,4.0,0.0,1.0
662520,293.1498718261719,297.1499938964844,293.1499938964844,0.0648570731282234,-1646.3115234375,304.1493225097656,0.671067476272583,0.1149929091334343,0.1047016382217407,294.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4965729713439941,0.050000000745058,0.0488331094384193,293.2519226074219,297.1499938964844,293.1499938964844,0.0135442856699228,-555.5413818359375,303.8879089355469,0.4965729713439941,0.050000000745058,0.0360679663717746,293.1806640625,297.1499938964844,293.1499938964844,0.2968748807907104,-5742.05126953125,304.1563415527344,0.9990000128746032,0.4309300482273102,0.3649833798408508,293.3328552246094,297.1499938964844,293.1499938964844,0.0044420566409826,-1662.3314208984375,297.0869140625,0.4965729713439941,0.050000000745058,0.2316432446241378,291.14013671875,291.1499938964844,263.7387084960937,261.8118896484375,281.53759765625,294.0922546386719,291.14044189453125,1.0,0.2263619303703308,0.7474768757820129,0.7474768757820129,1.0,1.0,-0.9435439705848694,0.3904824554920196,0.5530614852905273,0.1604807674884796,0.0,0.0,0.4347023963928222,42.90965270996094,31.0,4.690272331237793,-9132.4345703125,116.5573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,306.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.771484375,18000.0,0.0,0.0,0.2042279243469238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552035987377167,0.3552084565162658,-4.867099505645456e-06,0.0,0.0002072653878713,0.0,0.0,17.298635482788086,0.0,0.0,0.0,0.3238349556922912,4.0,0.0,1.0
662580,293.1482238769531,297.1499938964844,293.1499938964844,0.0651013404130935,-1650.6041259765625,304.1491394042969,0.6725776195526123,0.1153307110071182,0.1049858778715133,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4971864521503448,0.050000000745058,0.0488228164613246,293.24853515625,297.1499938964844,293.1499938964844,0.0134729528799653,-554.2478637695312,303.8618469238281,0.4971864521503448,0.050000000745058,0.0360603667795658,293.1775207519531,297.1499938964844,293.1499938964844,0.2954702377319336,-5720.5107421875,304.15655517578125,0.9990000128746032,0.4307925999164581,0.3636427819728851,293.3313903808594,297.1499938964844,293.1499938964844,0.0043931216932833,-1645.2132568359375,297.0282897949219,0.4971864521503448,0.050000000745058,0.2315944284200668,291.1414794921875,291.1499938964844,263.7249450683594,261.8054504394531,281.5092468261719,294.06561279296875,291.1415710449219,1.0,0.2257976084947586,0.7474027872085571,0.7474027872085571,1.0,1.0,-0.94219571352005,0.3901464641094208,0.5520492792129517,0.1594828814268112,0.0,0.0,0.4357300996780395,42.62006759643555,34.0,2.213848352432251,-9144.4169921875,115.79083251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,306.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.2051059454679489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565373420715332,0.3565421998500824,-4.87262150272727e-06,0.0,0.0002081564744003,0.0,0.0,17.39373207092285,0.0,0.0,0.0,0.3242224454879761,4.0,0.0,1.0
662640,293.1482238769531,297.1499938964844,293.1499938964844,0.0651013404130935,-1650.6041259765625,304.1491394042969,0.6725776195526123,0.1153307110071182,0.1049858778715133,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4971864521503448,0.050000000745058,0.0488228164613246,293.24853515625,297.1499938964844,293.1499938964844,0.0134729528799653,-554.2478637695312,303.8618469238281,0.4971864521503448,0.050000000745058,0.0360603667795658,293.1775207519531,297.1499938964844,293.1499938964844,0.2954702377319336,-5720.5107421875,304.15655517578125,0.9990000128746032,0.4307925999164581,0.3636427819728851,293.3313903808594,297.1499938964844,293.1499938964844,0.0043931216932833,-1645.2132568359375,297.0282897949219,0.4971864521503448,0.050000000745058,0.2315944284200668,291.1414794921875,291.1499938964844,263.7249450683594,261.8054504394531,281.5092468261719,294.06561279296875,291.1415710449219,1.0,0.2257976084947586,0.7474027872085571,0.7474027872085571,1.0,1.0,-0.94219571352005,0.3901464641094208,0.5520492792129517,0.1594828814268112,0.0,0.0,0.4357300996780395,42.62006759643555,34.0,2.213848352432251,-9144.4169921875,115.79083251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,306.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.2051059454679489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565373420715332,0.3565421998500824,-4.87262150272727e-06,0.0,0.0002081564744003,0.0,0.0,17.39373207092285,0.0,0.0,0.0,0.3242224454879761,4.0,0.0,1.0
662700,293.1473999023437,297.1499938964844,293.1499938964844,0.0652393400669097,-1653.0364990234375,304.1490478515625,0.6732834577560425,0.115515224635601,0.1051431223750114,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4974337816238403,0.050000000745058,0.0488187000155448,293.2467346191406,297.1499938964844,293.1499938964844,0.0134402923285961,-553.6610717773438,303.8495178222656,0.4974337816238403,0.050000000745058,0.0360573232173919,293.17608642578125,297.1499938964844,293.1499938964844,0.2949017584323883,-5711.8798828125,304.1564025878906,0.9990000128746032,0.4307307004928589,0.3631048500537872,293.3305969238281,297.1499938964844,293.1499938964844,0.0043691545724868,-1636.8287353515625,296.9990539550781,0.4974337816238403,0.050000000745058,0.2315748929977417,291.1417541503906,291.1499938964844,263.7171936035156,261.8014831542969,281.4947814941406,294.0524597167969,291.14178466796875,1.0,0.225576639175415,0.7473657131195068,0.7473657131195068,1.0,1.0,-0.941706657409668,0.3900551497936249,0.5516515374183655,0.1590329706668853,0.0,0.0,0.4362526535987854,42.50357055664063,34.0,1.3778469562530518,-9152.607421875,115.4949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,306.8292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.2055192738771438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357222706079483,0.3572275936603546,-4.875354534306098e-06,0.0,0.0002085759333567,0.0,0.0,17.442365646362305,0.0,0.0,0.0,0.3244189620018005,4.0,0.0,1.0
662760,293.1465759277344,297.1499938964844,293.1499938964844,0.0653862580657005,-1655.62939453125,304.1489562988281,0.6739591360092163,0.1157088726758956,0.1053092330694198,294.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4976454377174377,0.050000000745058,0.0488151870667934,293.2449035644531,297.1499938964844,293.1499938964844,0.0134093621745705,-553.10791015625,303.837646484375,0.4976454377174377,0.050000000745058,0.0360547304153442,293.1747131347656,297.1499938964844,293.1499938964844,0.2944129407405853,-5704.5107421875,304.1561279296875,0.9990000128746032,0.4306675493717193,0.3626456260681152,293.329833984375,297.1499938964844,293.1499938964844,0.0043454729020595,-1628.5389404296875,296.96990966796875,0.4976454377174377,0.050000000745058,0.2315582334995269,291.141845703125,291.1499938964844,263.7088928222656,261.7970275878906,281.4801330566406,294.0393981933594,291.141845703125,1.0,0.2253920584917068,0.7473337054252625,0.7473337054252625,1.0,1.0,-0.9413274526596068,0.3900094032287597,0.5513180494308472,0.1586142778396606,0.0,0.0,0.4367866516113281,42.40384292602539,37.0,0.666841447353363,-9161.9365234375,115.25062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,306.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.451171875,18000.0,0.0,0.0,0.2059168368577957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579168319702148,0.3579217195510864,-4.878113031736575e-06,0.0,0.0002089794143103,0.0,0.0,17.491661071777344,0.0,0.0,0.0,0.3246182203292846,4.0,0.0,1.0
662820,293.1449584960937,297.1499938964844,293.1499938964844,0.0657078176736831,-1661.31494140625,304.1487731933594,0.6752101182937622,0.1161243468523025,0.1056690961122512,294.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4979535341262817,0.050000000745058,0.048810102045536,293.2410583496094,297.1499938964844,293.1499938964844,0.013352925889194,-552.1080322265625,303.8153076171875,0.4979535341262817,0.050000000745058,0.0360509753227233,293.1723327636719,297.1499938964844,293.1499938964844,0.2936936318874359,-5693.8310546875,304.1552734375,0.9990000128746032,0.4305247664451599,0.3619791269302368,293.3282165527344,297.1499938964844,293.1499938964844,0.0042989556677639,-1612.24267578125,296.9118347167969,0.4979535341262817,0.050000000745058,0.2315341085195541,291.1415100097656,291.1499938964844,263.6907958984375,261.78680419921875,281.4505615234375,294.01373291015625,291.14141845703125,1.0,0.2251391857862472,0.7472697496414185,0.7472697496414185,1.0,1.0,-0.9409195780754088,0.3900615572929382,0.5508580207824707,0.1578738838434219,0.0,0.0,0.437937319278717,42.25775146484375,40.0,-0.4171474874019623,-9184.3310546875,114.9259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,306.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.2066642045974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593918085098266,0.3593966960906982,-4.88388650410343e-06,0.0,0.0002097378892358,0.0,0.0,17.596364974975586,0.0,0.0,0.0,0.3250411748886108,4.0,0.0,1.0
662880,293.1449584960937,297.1499938964844,293.1499938964844,0.0657078176736831,-1661.31494140625,304.1487731933594,0.6752101182937622,0.1161243468523025,0.1056690961122512,294.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4979535341262817,0.050000000745058,0.048810102045536,293.2410583496094,297.1499938964844,293.1499938964844,0.013352925889194,-552.1080322265625,303.8153076171875,0.4979535341262817,0.050000000745058,0.0360509753227233,293.1723327636719,297.1499938964844,293.1499938964844,0.2936936318874359,-5693.8310546875,304.1552734375,0.9990000128746032,0.4305247664451599,0.3619791269302368,293.3282165527344,297.1499938964844,293.1499938964844,0.0042989556677639,-1612.24267578125,296.9118347167969,0.4979535341262817,0.050000000745058,0.2315341085195541,291.1415100097656,291.1499938964844,263.6907958984375,261.78680419921875,281.4505615234375,294.01373291015625,291.14141845703125,1.0,0.2251391857862472,0.7472697496414185,0.7472697496414185,1.0,1.0,-0.9409195780754088,0.3900615572929382,0.5508580207824707,0.1578738838434219,0.0,0.0,0.437937319278717,42.25775146484375,40.0,-0.4171474874019623,-9184.3310546875,114.9259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,306.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.2066642045974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593918085098266,0.3593966960906982,-4.88388650410343e-06,0.0,0.0002097378892358,0.0,0.0,17.596364974975586,0.0,0.0,0.0,0.3250411748886108,4.0,0.0,1.0
662940,293.14337158203125,297.1499938964844,293.1499938964844,0.0660623833537101,-1667.595703125,304.1485900878906,0.6763259768486023,0.1165745928883552,0.1060631275177002,294.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.498112291097641,0.050000000745058,0.0488074906170368,293.2370300292969,297.1499938964844,293.1499938964844,0.0133031960576772,-551.2373657226562,303.7948608398437,0.498112291097641,0.050000000745058,0.036049049347639,293.1704406738281,297.1499938964844,293.1499938964844,0.293305903673172,-5688.32666015625,304.1541748046875,0.9990000128746032,0.4303434193134308,0.3616366386413574,293.3265686035156,297.1499938964844,293.1499938964844,0.0042534340173006,-1596.2664794921875,296.8541564941406,0.498112291097641,0.050000000745058,0.231521725654602,291.1407165527344,291.1499938964844,263.6708374023437,261.77496337890625,281.4207458496094,293.9888000488281,291.1405944824219,1.0,0.2250357419252395,0.7472057938575745,0.7472057938575745,1.0,1.0,-0.9409608840942384,0.3902957737445831,0.5506650805473328,0.1572621613740921,0.0,0.0,0.4392270445823669,42.18009567260742,43.0,-1.0972074270248413,-9211.4140625,114.81097412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,306.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.2073605954647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610407412052154,0.361045628786087,-4.8902838898357e-06,0.0,0.0002104446466546,0.0,0.0,17.71361541748047,0.0,0.0,0.0,0.3255139291286468,4.0,0.0,1.0
663000,293.14337158203125,297.1499938964844,293.1499938964844,0.0660623833537101,-1667.595703125,304.1485900878906,0.6763259768486023,0.1165745928883552,0.1060631275177002,294.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.498112291097641,0.050000000745058,0.0488074906170368,293.2370300292969,297.1499938964844,293.1499938964844,0.0133031960576772,-551.2373657226562,303.7948608398437,0.498112291097641,0.050000000745058,0.036049049347639,293.1704406738281,297.1499938964844,293.1499938964844,0.293305903673172,-5688.32666015625,304.1541748046875,0.9990000128746032,0.4303434193134308,0.3616366386413574,293.3265686035156,297.1499938964844,293.1499938964844,0.0042534340173006,-1596.2664794921875,296.8541564941406,0.498112291097641,0.050000000745058,0.231521725654602,291.1407165527344,291.1499938964844,263.6708374023437,261.77496337890625,281.4207458496094,293.9888000488281,291.1405944824219,1.0,0.2250357419252395,0.7472057938575745,0.7472057938575745,1.0,1.0,-0.9409608840942384,0.3902957737445831,0.5506650805473328,0.1572621613740921,0.0,0.0,0.4392270445823669,42.18009567260742,43.0,-1.0972074270248413,-9211.4140625,114.81097412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,306.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44140625,18000.0,0.0,0.0,0.2073605954647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610407412052154,0.361045628786087,-4.8902838898357e-06,0.0,0.0002104446466546,0.0,0.0,17.71361541748047,0.0,0.0,0.0,0.3255139291286468,4.0,0.0,1.0
663060,293.1418151855469,297.1499938964844,293.1499938964844,0.0664466768503189,-1674.413818359375,304.1484069824219,0.677304208278656,0.1170568987727165,0.1064887940883636,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4981250166893005,0.050000000745058,0.0488072857260704,293.2328186035156,297.1499938964844,293.1499938964844,0.013259838335216,-550.4885864257812,303.7762756347656,0.4981250166893005,0.050000000745058,0.0360488966107368,293.1690673828125,297.1499938964844,293.1499938964844,0.2932413518428802,-5687.83349609375,304.15289306640625,0.9990000128746032,0.430105447769165,0.3616092205047607,293.32489013671875,297.1499938964844,293.1499938964844,0.004208845552057,-1580.5833740234375,296.79693603515625,0.4981250166893005,0.050000000745058,0.2315207570791244,291.1396179199219,291.1499938964844,263.6492004394531,261.7616271972656,281.3909912109375,293.96466064453125,291.13946533203125,1.0,0.2250774651765823,0.7471290826797485,0.7471290826797485,1.0,1.0,-0.941437005996704,0.3907025456428528,0.5507344603538513,0.1567785441875457,0.0,0.0,0.4406827688217163,42.16886901855469,46.0,-1.5497924089431765,-9242.697265625,114.89906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,306.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8671875,18000.0,0.0,0.0,0.2080259621143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629051744937897,0.3629100620746612,-4.897525286651216e-06,0.0,0.0002111199137289,0.0,0.0,17.846704483032227,0.0,0.0,0.0,0.3260498940944671,4.0,0.0,1.0
663120,293.1418151855469,297.1499938964844,293.1499938964844,0.0664466768503189,-1674.413818359375,304.1484069824219,0.677304208278656,0.1170568987727165,0.1064887940883636,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4981250166893005,0.050000000745058,0.0488072857260704,293.2328186035156,297.1499938964844,293.1499938964844,0.013259838335216,-550.4885864257812,303.7762756347656,0.4981250166893005,0.050000000745058,0.0360488966107368,293.1690673828125,297.1499938964844,293.1499938964844,0.2932413518428802,-5687.83349609375,304.15289306640625,0.9990000128746032,0.430105447769165,0.3616092205047607,293.32489013671875,297.1499938964844,293.1499938964844,0.004208845552057,-1580.5833740234375,296.79693603515625,0.4981250166893005,0.050000000745058,0.2315207570791244,291.1396179199219,291.1499938964844,263.6492004394531,261.7616271972656,281.3909912109375,293.96466064453125,291.13946533203125,1.0,0.2250774651765823,0.7471290826797485,0.7471290826797485,1.0,1.0,-0.941437005996704,0.3907025456428528,0.5507344603538513,0.1567785441875457,0.0,0.0,0.4406827688217163,42.16886901855469,46.0,-1.5497924089431765,-9242.697265625,114.89906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,306.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8671875,18000.0,0.0,0.0,0.2080259621143341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629051744937897,0.3629100620746612,-4.897525286651216e-06,0.0,0.0002111199137289,0.0,0.0,17.846704483032227,0.0,0.0,0.0,0.3260498940944671,4.0,0.0,1.0
663180,293.14031982421875,297.1499938964844,293.1499938964844,0.0668588876724243,-1681.73876953125,304.14825439453125,0.6781390309333801,0.117569588124752,0.1069445759057998,294.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4979915618896484,0.050000000745058,0.0488094836473465,293.2284545898437,297.1499938964844,293.1499938964844,0.0132227903231978,-549.8609008789062,303.7596130371094,0.4979915618896484,0.050000000745058,0.0360505171120166,293.1682434082031,297.1499938964844,293.1499938964844,0.2935017645359039,-5692.3583984375,304.1514892578125,0.9990000128746032,0.4297927916049957,0.3618971407413482,293.3232116699219,297.1499938964844,293.1499938964844,0.0041651222854852,-1565.1693115234375,296.7401733398437,0.4979915618896484,0.050000000745058,0.2315311729907989,291.1382751464844,291.1499938964844,263.6260986328125,261.7470397949219,281.3614196777344,293.9414978027344,291.1380920410156,1.0,0.2252643704414367,0.7470523715019226,0.7470523715019226,1.0,1.0,-0.942346453666687,0.3912812769412994,0.5510651469230652,0.1564283668994903,0.0,0.0,0.4423346221446991,42.22417449951172,49.0,-1.8842484951019287,-9277.9658203125,115.19042205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,306.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98828125,18000.0,0.0,0.0,0.2086826860904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365028977394104,0.365033894777298,-4.905810783384368e-06,0.0,0.0002117864059982,0.0,0.0,17.99906349182129,0.0,0.0,0.0,0.3266627490520477,4.0,0.0,1.0
663240,293.14031982421875,297.1499938964844,293.1499938964844,0.0668588876724243,-1681.73876953125,304.14825439453125,0.6781390309333801,0.117569588124752,0.1069445759057998,294.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.4979915618896484,0.050000000745058,0.0488094836473465,293.2284545898437,297.1499938964844,293.1499938964844,0.0132227903231978,-549.8609008789062,303.7596130371094,0.4979915618896484,0.050000000745058,0.0360505171120166,293.1682434082031,297.1499938964844,293.1499938964844,0.2935017645359039,-5692.3583984375,304.1514892578125,0.9990000128746032,0.4297927916049957,0.3618971407413482,293.3232116699219,297.1499938964844,293.1499938964844,0.0041651222854852,-1565.1693115234375,296.7401733398437,0.4979915618896484,0.050000000745058,0.2315311729907989,291.1382751464844,291.1499938964844,263.6260986328125,261.7470397949219,281.3614196777344,293.9414978027344,291.1380920410156,1.0,0.2252643704414367,0.7470523715019226,0.7470523715019226,1.0,1.0,-0.942346453666687,0.3912812769412994,0.5510651469230652,0.1564283668994903,0.0,0.0,0.4423346221446991,42.22417449951172,49.0,-1.8842484951019287,-9277.9658203125,115.19042205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,306.899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98828125,18000.0,0.0,0.0,0.2086826860904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365028977394104,0.365033894777298,-4.905810783384368e-06,0.0,0.0002117864059982,0.0,0.0,17.99906349182129,0.0,0.0,0.0,0.3266627490520477,4.0,0.0,1.0
663300,293.1395874023437,297.1499938964844,293.1499938964844,0.067074529826641,-1685.5751953125,304.148193359375,0.6785033345222473,0.1178363412618637,0.1071828603744506,294.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4978723227977752,0.050000000745058,0.048811450600624,293.2261962890625,297.1499938964844,293.1499938964844,0.0132065312936902,-549.5906372070312,303.7519836425781,0.4978723227977752,0.050000000745058,0.036051969975233,293.16802978515625,297.1499938964844,293.1499938964844,0.293749451637268,-5696.4287109375,304.1507873535156,0.9990000128746032,0.4296039044857025,0.3621546924114227,293.3223571777344,297.1499938964844,293.1499938964844,0.0041435714811086,-1557.55859375,296.7119445800781,0.4978723227977752,0.050000000745058,0.2315405160188675,291.1375427246094,291.1499938964844,263.61407470703125,261.73931884765625,281.3468017578125,293.9303283691406,291.1373596191406,1.0,0.2254101336002349,0.7470139861106873,0.7470139861106873,1.0,1.0,-0.9429567456245422,0.3916316628456116,0.5513250827789307,0.1563033312559127,0.0,0.0,0.4432397186756134,42.27587127685547,49.0,-2.017314910888672,-9296.990234375,115.40956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,306.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.2090156972408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661978840827942,0.3662028014659881,-4.910394636681303e-06,0.0,0.0002121243596775,0.0,0.0,18.08328628540039,0.0,0.0,0.0,0.3270011842250824,4.0,0.0,1.0
663360,293.13885498046875,297.1499938964844,293.1499938964844,0.0672961696982383,-1689.5213623046875,304.1481018066406,0.6788313984870911,0.118109792470932,0.1074277982115745,294.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.4977182447910309,0.050000000745058,0.0488139986991882,293.22393798828125,297.1499938964844,293.1499938964844,0.0131917698308825,-549.3491821289062,303.7448425292969,0.4977182447910309,0.050000000745058,0.0360538512468338,293.1679382324219,297.1499938964844,293.1499938964844,0.2940754294395447,-5701.70166015625,304.1500549316406,0.9990000128746032,0.4293903708457947,0.3624880611896515,293.321533203125,297.1499938964844,293.1499938964844,0.0041222181171178,-1550.008056640625,296.6838684082031,0.4977182447910309,0.050000000745058,0.2315525859594345,291.13677978515625,291.1499938964844,263.60174560546875,261.7313232421875,281.33233642578125,293.91943359375,291.1365661621094,1.0,0.2255907654762268,0.7469684481620789,0.7469684481620789,1.0,1.0,-0.9436705112457277,0.3920214474201202,0.5516490936279297,0.1562112867832183,0.0,0.0,0.4442005455493927,42.34364700317383,52.0,-2.12056303024292,-9316.91015625,115.6778793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,306.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.84375,18000.0,0.0,0.0,0.2093561440706253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674438893795013,0.3674488067626953,-4.915303634334123e-06,0.0,0.0002124698658008,0.0,0.0,18.17336845397949,0.0,0.0,0.0,0.3273628950119018,4.0,0.0,1.0
