time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663420,293.1374816894531,297.1499938964844,293.1499938964844,0.0677564293146133,-1697.7255859375,304.1479797363281,0.6793777346611023,0.1186757236719131,0.1079368516802787,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4973066747188568,0.050000000745058,0.0488208346068859,293.21929931640625,297.1499938964844,293.1499938964844,0.013166663236916,-548.95068359375,303.7319641113281,0.4973066747188568,0.050000000745058,0.0360589027404785,293.1682434082031,297.1499938964844,293.1499938964844,0.2949611842632293,-5715.8271484375,304.1485595703125,0.9990000128746032,0.4288800656795501,0.3633812069892883,293.3198547363281,297.1499938964844,293.1499938964844,0.0040800920687615,-1535.082763671875,296.6280517578125,0.4973066747188568,0.050000000745058,0.2315850108861923,291.1351623535156,291.1499938964844,263.5762939453125,261.71466064453125,281.303955078125,293.898681640625,291.13494873046875,1.0,0.2260562181472778,0.7468773722648621,0.7468773722648621,1.0,1.0,-0.945406436920166,0.3929203152656555,0.5524861216545105,0.156130313873291,0.0,0.0,0.4462921619415283,42.527469635009766,55.0,-2.248358964920044,-9359.3681640625,116.36231231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,306.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.533203125,18000.0,0.0,0.0,0.210072249174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701763153076172,0.3701812624931335,-4.926166639052099e-06,0.0,0.000213196632103,0.0,0.0,18.37206268310547,0.0,0.0,0.0,0.328159749507904,4.0,0.0,1.0
663480,293.1374816894531,297.1499938964844,293.1499938964844,0.0677564293146133,-1697.7255859375,304.1479797363281,0.6793777346611023,0.1186757236719131,0.1079368516802787,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4973066747188568,0.050000000745058,0.0488208346068859,293.21929931640625,297.1499938964844,293.1499938964844,0.013166663236916,-548.95068359375,303.7319641113281,0.4973066747188568,0.050000000745058,0.0360589027404785,293.1682434082031,297.1499938964844,293.1499938964844,0.2949611842632293,-5715.8271484375,304.1485595703125,0.9990000128746032,0.4288800656795501,0.3633812069892883,293.3198547363281,297.1499938964844,293.1499938964844,0.0040800920687615,-1535.082763671875,296.6280517578125,0.4973066747188568,0.050000000745058,0.2315850108861923,291.1351623535156,291.1499938964844,263.5762939453125,261.71466064453125,281.303955078125,293.898681640625,291.13494873046875,1.0,0.2260562181472778,0.7468773722648621,0.7468773722648621,1.0,1.0,-0.945406436920166,0.3929203152656555,0.5524861216545105,0.156130313873291,0.0,0.0,0.4462921619415283,42.527469635009766,55.0,-2.248358964920044,-9359.3681640625,116.36231231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,306.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.533203125,18000.0,0.0,0.0,0.210072249174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701763153076172,0.3701812624931335,-4.926166639052099e-06,0.0,0.000213196632103,0.0,0.0,18.37206268310547,0.0,0.0,0.0,0.328159749507904,4.0,0.0,1.0
663540,293.1361389160156,297.1499938964844,293.1499938964844,0.0682367905974388,-1706.301025390625,304.1478576660156,0.6797810196876526,0.1192645207047462,0.1084690764546394,294.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4967648983001709,0.050000000745058,0.0488299056887626,293.214599609375,297.1499938964844,293.1499938964844,0.0131471436470747,-548.6588134765625,303.720947265625,0.4967648983001709,0.050000000745058,0.0360656008124351,293.1690673828125,297.1499938964844,293.1499938964844,0.2961450219154358,-5734.50439453125,304.1470642089844,0.9990000128746032,0.4282491505146026,0.3645631968975067,293.3182067871094,297.1499938964844,293.1499938964844,0.0040386756882071,-1520.3685302734375,296.5727233886719,0.4967648983001709,0.050000000745058,0.2316280454397201,291.1335144042969,291.1499938964844,263.54998779296875,261.6972351074219,281.2765197753906,293.8793640136719,291.13330078125,1.0,0.2266545593738556,0.7467862963676453,0.7467862963676453,1.0,1.0,-0.947534203529358,0.3939692378044128,0.5535649657249451,0.1561856120824813,0.0,0.0,0.4486034512519836,42.77332305908203,58.0,-2.279353380203247,-9405.0595703125,117.23712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.12890625,18000.0,0.0,0.0,0.2108518183231353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373227059841156,0.3732320070266723,-4.9384534577257e-06,0.0,0.0002139877906301,0.0,0.0,18.59578895568848,0.0,0.0,0.0,0.3290553689002991,4.0,0.0,1.0
663600,293.1361389160156,297.1499938964844,293.1499938964844,0.0682367905974388,-1706.301025390625,304.1478576660156,0.6797810196876526,0.1192645207047462,0.1084690764546394,294.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4967648983001709,0.050000000745058,0.0488299056887626,293.214599609375,297.1499938964844,293.1499938964844,0.0131471436470747,-548.6588134765625,303.720947265625,0.4967648983001709,0.050000000745058,0.0360656008124351,293.1690673828125,297.1499938964844,293.1499938964844,0.2961450219154358,-5734.50439453125,304.1470642089844,0.9990000128746032,0.4282491505146026,0.3645631968975067,293.3182067871094,297.1499938964844,293.1499938964844,0.0040386756882071,-1520.3685302734375,296.5727233886719,0.4967648983001709,0.050000000745058,0.2316280454397201,291.1335144042969,291.1499938964844,263.54998779296875,261.6972351074219,281.2765197753906,293.8793640136719,291.13330078125,1.0,0.2266545593738556,0.7467862963676453,0.7467862963676453,1.0,1.0,-0.947534203529358,0.3939692378044128,0.5535649657249451,0.1561856120824813,0.0,0.0,0.4486034512519836,42.77332305908203,58.0,-2.279353380203247,-9405.0595703125,117.23712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.12890625,18000.0,0.0,0.0,0.2108518183231353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373227059841156,0.3732320070266723,-4.9384534577257e-06,0.0,0.0002139877906301,0.0,0.0,18.59578895568848,0.0,0.0,0.0,0.3290553689002991,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0687356814742088,-1715.220947265625,304.1477355957031,0.68004310131073,0.1198756247758865,0.1090233027935028,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4960975646972656,0.050000000745058,0.0488411895930767,293.209716796875,297.1499938964844,293.1499938964844,0.0131338378414511,-548.4842529296875,303.7120056152344,0.4960975646972656,0.050000000745058,0.0360739342868328,293.17047119140625,297.1499938964844,293.1499938964844,0.2976209819316864,-5757.6240234375,304.1455993652344,0.9990000128746032,0.427483856678009,0.3660284578800201,293.31658935546875,297.1499938964844,293.1499938964844,0.0039979205466806,-1505.84716796875,296.5179138183594,0.4960975646972656,0.050000000745058,0.2316815704107284,291.13189697265625,291.1499938964844,263.5230407714844,261.67919921875,281.25,293.8612365722656,291.1317138671875,1.0,0.2273833453655243,0.7466795444488525,0.7466795444488525,1.0,1.0,-0.950045645236969,0.3951619565486908,0.5548836588859558,0.1563755422830581,0.0,0.0,0.4511255621910095,43.08063888549805,46.0,-2.241779565811157,-9453.8759765625,118.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,306.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.712890625,18000.0,0.0,0.0,0.2117134183645248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765940070152282,0.3765989542007446,-4.952213203068823e-06,0.0,0.0002148622152162,0.0,0.0,18.84505271911621,0.0,0.0,0.0,0.3300511837005615,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0687356814742088,-1715.220947265625,304.1477355957031,0.68004310131073,0.1198756247758865,0.1090233027935028,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4960975646972656,0.050000000745058,0.0488411895930767,293.209716796875,297.1499938964844,293.1499938964844,0.0131338378414511,-548.4842529296875,303.7120056152344,0.4960975646972656,0.050000000745058,0.0360739342868328,293.17047119140625,297.1499938964844,293.1499938964844,0.2976209819316864,-5757.6240234375,304.1455993652344,0.9990000128746032,0.427483856678009,0.3660284578800201,293.31658935546875,297.1499938964844,293.1499938964844,0.0039979205466806,-1505.84716796875,296.5179138183594,0.4960975646972656,0.050000000745058,0.2316815704107284,291.13189697265625,291.1499938964844,263.5230407714844,261.67919921875,281.25,293.8612365722656,291.1317138671875,1.0,0.2273833453655243,0.7466795444488525,0.7466795444488525,1.0,1.0,-0.950045645236969,0.3951619565486908,0.5548836588859558,0.1563755422830581,0.0,0.0,0.4511255621910095,43.08063888549805,46.0,-2.241779565811157,-9453.8759765625,118.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,306.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.712890625,18000.0,0.0,0.0,0.2117134183645248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765940070152282,0.3765989542007446,-4.952213203068823e-06,0.0,0.0002148622152162,0.0,0.0,18.84505271911621,0.0,0.0,0.0,0.3300511837005615,4.0,0.0,1.0
663780,293.1335754394531,297.1499938964844,293.1499938964844,0.0692386403679847,-1724.2076416015625,304.14764404296875,0.6811239123344421,0.120516300201416,0.109593279659748,294.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4959737062454223,0.050000000745058,0.0488432943820953,293.2044982910156,297.1499938964844,293.1499938964844,0.0131208859384059,-548.2598876953125,303.7056884765625,0.4959737062454223,0.050000000745058,0.0360754914581775,293.1715393066406,297.1499938964844,293.1499938964844,0.2979656457901001,-5762.4814453125,304.14654541015625,0.9990000128746032,0.4267431497573852,0.3663015365600586,293.31494140625,297.1499938964844,293.1499938964844,0.0039568878710269,-1491.1024169921875,296.46441650390625,0.4959737062454223,0.050000000745058,0.2316915541887283,291.1315002441406,291.1499938964844,263.49560546875,261.6607360839844,281.2234191894531,293.8408508300781,291.1317749023437,1.0,0.2275207489728927,0.7465727925300598,0.7465727925300598,1.0,1.0,-0.9510746598243712,0.3956874310970306,0.5553871989250183,0.1563200950622558,0.0,0.0,0.4536541998386383,43.1403923034668,34.0,0.5316786766052246,-9496.3125,118.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.673828125,18000.0,0.0,0.0,0.2126587927341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801585137844085,0.3801634907722473,-4.967292170476867e-06,0.0,0.0002158216375391,0.0,0.0,19.11263656616211,0.0,0.0,0.0,0.3311146795749664,4.0,0.0,1.0
663840,293.1335754394531,297.1499938964844,293.1499938964844,0.0692386403679847,-1724.2076416015625,304.14764404296875,0.6811239123344421,0.120516300201416,0.109593279659748,294.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4959737062454223,0.050000000745058,0.0488432943820953,293.2044982910156,297.1499938964844,293.1499938964844,0.0131208859384059,-548.2598876953125,303.7056884765625,0.4959737062454223,0.050000000745058,0.0360754914581775,293.1715393066406,297.1499938964844,293.1499938964844,0.2979656457901001,-5762.4814453125,304.14654541015625,0.9990000128746032,0.4267431497573852,0.3663015365600586,293.31494140625,297.1499938964844,293.1499938964844,0.0039568878710269,-1491.1024169921875,296.46441650390625,0.4959737062454223,0.050000000745058,0.2316915541887283,291.1315002441406,291.1499938964844,263.49560546875,261.6607360839844,281.2234191894531,293.8408508300781,291.1317749023437,1.0,0.2275207489728927,0.7465727925300598,0.7465727925300598,1.0,1.0,-0.9510746598243712,0.3956874310970306,0.5553871989250183,0.1563200950622558,0.0,0.0,0.4536541998386383,43.1403923034668,34.0,0.5316786766052246,-9496.3125,118.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.673828125,18000.0,0.0,0.0,0.2126587927341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801585137844085,0.3801634907722473,-4.967292170476867e-06,0.0,0.0002158216375391,0.0,0.0,19.11263656616211,0.0,0.0,0.0,0.3311146795749664,4.0,0.0,1.0
663900,293.1329650878906,297.1499938964844,293.1499938964844,0.0694855228066444,-1728.6021728515625,304.14764404296875,0.6820257306098938,0.1208483427762985,0.1098852232098579,294.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4961498379707336,0.050000000745058,0.048840295523405,293.20184326171875,297.1499938964844,293.1499938964844,0.0131126027554273,-548.0707397460938,303.70343017578125,0.4961498379707336,0.050000000745058,0.0360732749104499,293.1714172363281,297.1499938964844,293.1499938964844,0.297595202922821,-5756.302734375,304.1478576660156,0.9990000128746032,0.4264925122261047,0.3659133017063141,293.3141174316406,297.1499938964844,293.1499938964844,0.0039360192604362,-1483.49951171875,296.4388427734375,0.4961498379707336,0.050000000745058,0.2316773384809494,291.1329040527344,291.1499938964844,263.4817810058594,261.6513977050781,281.2095031738281,293.8287048339844,291.13336181640625,1.0,0.2273689061403274,0.7465194463729858,0.7465194463729858,1.0,1.0,-0.950935959815979,0.3956612348556518,0.5552747845649719,0.1561704874038696,0.0,0.0,0.4546549022197723,43.06071853637695,34.0,2.666300773620605,-9512.53125,118.4714126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.818359375,18000.0,0.0,0.0,0.2131490111351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817228674888611,0.3817278444766998,-4.974553121428471e-06,0.0,0.0002163191529689,0.0,0.0,19.232934951782227,0.0,0.0,0.0,0.3315908014774322,4.0,0.0,1.0
663960,293.13232421875,297.1499938964844,293.1499938964844,0.0697323605418205,-1732.992431640625,304.1476135253906,0.6831473112106323,0.1211876720190048,0.110181376338005,294.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4964701235294342,0.050000000745058,0.0488348677754402,293.1991882324219,297.1499938964844,293.1499938964844,0.0131037132814526,-547.8526611328125,303.70166015625,0.4964701235294342,0.050000000745058,0.0360692664980888,293.1708068847656,297.1499938964844,293.1499938964844,0.2969033420085907,-5745.07666015625,304.1495056152344,0.9990000128746032,0.426341712474823,0.3652091324329376,293.3132629394531,297.1499938964844,293.1499938964844,0.0039150160737335,-1475.8095703125,296.4138488769531,0.4964701235294342,0.050000000745058,0.2316515892744064,291.1348876953125,291.1499938964844,263.4678955078125,261.6420288085937,281.1951904296875,293.8153076171875,291.13543701171875,1.0,0.2270780205726623,0.746465265750885,0.746465265750885,1.0,1.0,-0.9504042863845824,0.3954614698886871,0.554942786693573,0.1559463590383529,0.0,0.0,0.4554665982723236,42.91529083251953,25.0,4.339897155761719,-9524.8759765625,118.11550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,306.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.037109375,18000.0,0.0,0.0,0.2136380076408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830291628837585,0.3830341398715973,-4.980964604328619e-06,0.0,0.0002168154169339,0.0,0.0,19.33491325378418,0.0,0.0,0.0,0.3319953382015228,4.0,0.0,1.0
664020,293.1310729980469,297.1499938964844,293.1499938964844,0.0702340081334114,-1741.919677734375,304.1475830078125,0.6858674883842468,0.1218881234526634,0.1107886508107185,294.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4974143803119659,0.050000000745058,0.0488190315663814,293.19384765625,297.1499938964844,293.1499938964844,0.0130862221121788,-547.3943481445312,303.69952392578125,0.4974143803119659,0.050000000745058,0.0360575690865516,293.1681213378906,297.1499938964844,293.1499938964844,0.294845312833786,-5712.19384765625,304.1531066894531,0.9990000128746032,0.4263597428798675,0.3631470799446106,293.3114624023437,297.1499938964844,293.1499938964844,0.0038730311207473,-1460.3760986328125,296.3648986816406,0.4974143803119659,0.050000000745058,0.2315764725208282,291.1394958496094,291.1499938964844,263.44012451171875,261.6232604980469,281.1653747558594,293.7854309082031,291.1401062011719,1.0,0.2262233197689056,0.7463569641113281,0.7463569641113281,1.0,1.0,-0.9485353231430054,0.3947065770626068,0.553828775882721,0.1553461253643036,0.0,0.0,0.456561803817749,42.48977279663086,28.0,6.144439697265625,-9540.796875,117.00559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.072265625,18000.0,0.0,0.0,0.2145717889070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848921656608581,0.3848971724510193,-4.990701199858449e-06,0.0,0.0002177630813093,0.0,0.0,19.482929229736328,0.0,0.0,0.0,0.3325822651386261,4.0,0.0,1.0
664080,293.1310729980469,297.1499938964844,293.1499938964844,0.0702340081334114,-1741.919677734375,304.1475830078125,0.6858674883842468,0.1218881234526634,0.1107886508107185,294.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.4974143803119659,0.050000000745058,0.0488190315663814,293.19384765625,297.1499938964844,293.1499938964844,0.0130862221121788,-547.3943481445312,303.69952392578125,0.4974143803119659,0.050000000745058,0.0360575690865516,293.1681213378906,297.1499938964844,293.1499938964844,0.294845312833786,-5712.19384765625,304.1531066894531,0.9990000128746032,0.4263597428798675,0.3631470799446106,293.3114624023437,297.1499938964844,293.1499938964844,0.0038730311207473,-1460.3760986328125,296.3648986816406,0.4974143803119659,0.050000000745058,0.2315764725208282,291.1394958496094,291.1499938964844,263.44012451171875,261.6232604980469,281.1653747558594,293.7854309082031,291.1401062011719,1.0,0.2262233197689056,0.7463569641113281,0.7463569641113281,1.0,1.0,-0.9485353231430054,0.3947065770626068,0.553828775882721,0.1553461253643036,0.0,0.0,0.456561803817749,42.48977279663086,28.0,6.144439697265625,-9540.796875,117.00559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.072265625,18000.0,0.0,0.0,0.2145717889070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848921656608581,0.3848971724510193,-4.990701199858449e-06,0.0,0.0002177630813093,0.0,0.0,19.482929229736328,0.0,0.0,0.0,0.3325822651386261,4.0,0.0,1.0
664140,293.1298522949219,297.1499938964844,293.1499938964844,0.0707626715302467,-1751.3621826171875,304.1474914550781,0.6884872913360596,0.1226145923137664,0.1114223599433898,294.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4982509911060333,0.050000000745058,0.0488052144646644,293.1885681152344,297.1499938964844,293.1499938964844,0.0130746709182858,-547.06640625,303.6991271972656,0.4982509911060333,0.050000000745058,0.0360473655164241,293.16424560546875,297.1499938964844,293.1499938964844,0.2929849922657013,-5682.93505859375,304.1551208496094,0.9990000128746032,0.4266848564147949,0.3613379001617431,293.3096008300781,297.1499938964844,293.1499938964844,0.0038320522289723,-1445.320068359375,296.31646728515625,0.4982509911060333,0.050000000745058,0.2315109223127365,291.1434631347656,291.1499938964844,263.4125061035156,261.60455322265625,281.1351318359375,293.7544250488281,291.1437683105469,1.0,0.2255353033542633,0.746248722076416,0.746248722076416,1.0,1.0,-0.9470165967941284,0.3940971791744232,0.5529194474220276,0.1548376232385635,0.0,0.0,0.4571437835693359,42.11956787109375,31.0,4.749151229858398,-9553.619140625,116.06723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,307.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.2153988480567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859021961688995,0.3859072029590606,-4.996436018700479e-06,0.0,0.0002186024503316,0.0,0.0,19.565031051635746,0.0,0.0,0.0,0.3329095542430877,4.0,0.0,1.0
664200,293.1298522949219,297.1499938964844,293.1499938964844,0.0707626715302467,-1751.3621826171875,304.1474914550781,0.6884872913360596,0.1226145923137664,0.1114223599433898,294.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4982509911060333,0.050000000745058,0.0488052144646644,293.1885681152344,297.1499938964844,293.1499938964844,0.0130746709182858,-547.06640625,303.6991271972656,0.4982509911060333,0.050000000745058,0.0360473655164241,293.16424560546875,297.1499938964844,293.1499938964844,0.2929849922657013,-5682.93505859375,304.1551208496094,0.9990000128746032,0.4266848564147949,0.3613379001617431,293.3096008300781,297.1499938964844,293.1499938964844,0.0038320522289723,-1445.320068359375,296.31646728515625,0.4982509911060333,0.050000000745058,0.2315109223127365,291.1434631347656,291.1499938964844,263.4125061035156,261.60455322265625,281.1351318359375,293.7544250488281,291.1437683105469,1.0,0.2255353033542633,0.746248722076416,0.746248722076416,1.0,1.0,-0.9470165967941284,0.3940971791744232,0.5529194474220276,0.1548376232385635,0.0,0.0,0.4571437835693359,42.11956787109375,31.0,4.749151229858398,-9553.619140625,116.06723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,307.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.2153988480567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859021961688995,0.3859072029590606,-4.996436018700479e-06,0.0,0.0002186024503316,0.0,0.0,19.565031051635746,0.0,0.0,0.0,0.3329095542430877,4.0,0.0,1.0
664260,293.1286926269531,297.1499938964844,293.1499938964844,0.0713277012109756,-1761.51318359375,304.1473999023437,0.6909005045890808,0.1233640983700752,0.1120801120996475,294.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4989124238491058,0.050000000745058,0.0487944297492504,293.1833801269531,297.1499938964844,293.1499938964844,0.0130712362006306,-546.946044921875,303.7001647949219,0.4989124238491058,0.050000000745058,0.036039400845766,293.160400390625,297.1499938964844,293.1499938964844,0.2915296256542206,-5660.3681640625,304.15582275390625,0.9990000128746032,0.4271002411842346,0.3599196970462799,293.3076477050781,297.1499938964844,293.1499938964844,0.0037926011718809,-1430.9228515625,296.2673645019531,0.4989124238491058,0.050000000745058,0.231459766626358,291.1448669433594,291.1499938964844,263.3851928710937,261.5861511230469,281.1062927246094,293.7259521484375,291.1449584960937,1.0,0.2250081151723861,0.7461778521537781,0.7461778521537781,1.0,1.0,-0.9460198283195496,0.3937101364135742,0.5523096919059753,0.1544685959815979,0.0,0.0,0.4577188789844513,41.83248519897461,34.0,2.250340461730957,-9569.09375,115.3818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,307.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.2161006927490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867062032222748,0.3867111802101135,-5.000239070795942e-06,0.0,0.0002193147229263,0.0,0.0,19.627849578857425,0.0,0.0,0.0,0.3331600427627563,4.0,0.0,1.0
664320,293.1286926269531,297.1499938964844,293.1499938964844,0.0713277012109756,-1761.51318359375,304.1473999023437,0.6909005045890808,0.1233640983700752,0.1120801120996475,294.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4989124238491058,0.050000000745058,0.0487944297492504,293.1833801269531,297.1499938964844,293.1499938964844,0.0130712362006306,-546.946044921875,303.7001647949219,0.4989124238491058,0.050000000745058,0.036039400845766,293.160400390625,297.1499938964844,293.1499938964844,0.2915296256542206,-5660.3681640625,304.15582275390625,0.9990000128746032,0.4271002411842346,0.3599196970462799,293.3076477050781,297.1499938964844,293.1499938964844,0.0037926011718809,-1430.9228515625,296.2673645019531,0.4989124238491058,0.050000000745058,0.231459766626358,291.1448669433594,291.1499938964844,263.3851928710937,261.5861511230469,281.1062927246094,293.7259521484375,291.1449584960937,1.0,0.2250081151723861,0.7461778521537781,0.7461778521537781,1.0,1.0,-0.9460198283195496,0.3937101364135742,0.5523096919059753,0.1544685959815979,0.0,0.0,0.4577188789844513,41.83248519897461,34.0,2.250340461730957,-9569.09375,115.3818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,307.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.2161006927490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867062032222748,0.3867111802101135,-5.000239070795942e-06,0.0,0.0002193147229263,0.0,0.0,19.627849578857425,0.0,0.0,0.0,0.3331600427627563,4.0,0.0,1.0
664380,293.1277770996094,297.1499938964844,293.1499938964844,0.0717967227101326,-1769.963134765625,304.1473083496094,0.6926923990249634,0.123977817595005,0.1126216053962707,294.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4993260502815246,0.050000000745058,0.0487877503037452,293.1792907714844,297.1499938964844,293.1499938964844,0.013073113746941,-546.9531860351562,303.7021789550781,0.4993260502815246,0.050000000745058,0.0360344648361206,293.1576232910156,297.1499938964844,293.1499938964844,0.2906136214733124,-5646.333984375,304.1557922363281,0.9990000128746032,0.4274519681930542,0.3590383529663086,293.3060607910156,297.1499938964844,293.1499938964844,0.0037617059424519,-1419.6611328125,296.22821044921875,0.4993260502815246,0.050000000745058,0.2314280718564987,291.145263671875,291.1499938964844,263.3637390136719,261.5717163085937,281.08453369140625,293.70513916015625,291.1452941894531,1.0,0.2247012108564376,0.7461211681365967,0.7461211681365967,1.0,1.0,-0.9455597996711732,0.3935413062572479,0.5520185232162476,0.154259517788887,0.0,0.0,0.458185613155365,41.65615081787109,34.0,1.028617024421692,-9583.955078125,114.9954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.990234375,18000.0,0.0,0.0,0.2165770232677459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873649835586548,0.3873699903488159,-5.00315172757837e-06,0.0,0.0002197981521021,0.0,0.0,19.67868995666504,0.0,0.0,0.0,0.3333602547645569,4.0,0.0,1.0
664440,293.1275634765625,297.1499938964844,293.1499938964844,0.0719158202409744,-1772.1116943359375,304.14727783203125,0.6931214928627014,0.1241328343749046,0.1127587109804153,294.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4994142651557922,0.050000000745058,0.0487863309681415,293.1782531738281,297.1499938964844,293.1499938964844,0.0130742145702242,-546.968505859375,303.7028503417969,0.4994142651557922,0.050000000745058,0.0360334180295467,293.1569519042969,297.1499938964844,293.1499938964844,0.2904171645641327,-5643.345703125,304.1557312011719,0.9990000128746032,0.4275396466255188,0.35885089635849,293.3056640625,297.1499938964844,293.1499938964844,0.0037540916819125,-1416.8861083984375,296.21844482421875,0.4994142651557922,0.050000000745058,0.2314213365316391,291.14532470703125,291.1499938964844,263.3584289550781,261.56817626953125,281.0792236328125,293.7001647949219,291.14532470703125,1.0,0.224639356136322,0.7461069822311401,0.7461069822311401,1.0,1.0,-0.9454883337020874,0.3935172259807586,0.5519710779190063,0.1542183458805084,0.0,0.0,0.4583059549331665,41.61894607543945,37.0,0.7705985903739929,-9587.9296875,114.91962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,307.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.2166860848665237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387531578540802,0.3875365853309631,-5.0038820518238936e-06,0.0,0.0002199088339693,0.0,0.0,19.69153594970703,0.0,0.0,0.0,0.3334108591079712,4.0,0.0,1.0
664500,293.12701416015625,297.1499938964844,293.1499938964844,0.0722168236970901,-1777.5472412109375,304.147216796875,0.6941582560539246,0.1245229691267013,0.1131044551730156,294.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.49960657954216,0.050000000745058,0.0487832427024841,293.1756591796875,297.1499938964844,293.1499938964844,0.0130781894549727,-547.032958984375,303.70489501953125,0.49960657954216,0.050000000745058,0.036031138151884,293.1553955078125,297.1499938964844,293.1499938964844,0.289987176656723,-5636.84619140625,304.15545654296875,0.9990000128746032,0.4277557730674743,0.3584430515766144,293.3046875,297.1499938964844,293.1499938964844,0.0037352151703089,-1410.0084228515625,296.194091796875,0.49960657954216,0.050000000745058,0.2314067035913467,291.1452941894531,291.1499938964844,263.3453063964844,261.5594177246094,281.0662841796875,293.6881103515625,291.145263671875,1.0,0.2245121449232101,0.7460715770721436,0.7460715770721436,1.0,1.0,-0.945389688014984,0.3934905529022217,0.5518991351127625,0.1541355103254318,0.0,0.0,0.4586220383644104,41.53860855102539,37.0,0.1833784580230713,-9598.37890625,114.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,307.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.2169416695833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879613280296325,0.3879663348197937,-5.005739240004914e-06,0.0,0.0002201682218583,0.0,0.0,19.72459983825684,0.0,0.0,0.0,0.3335411548614502,4.0,0.0,1.0
664560,293.1264953613281,297.1499938964844,293.1499938964844,0.0725220441818237,-1783.06640625,304.1471862792969,0.695143461227417,0.1249166056513786,0.1134540438652038,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4997589290142059,0.050000000745058,0.0487808063626289,293.1730651855469,297.1499938964844,293.1499938964844,0.0130839189514517,-547.134521484375,303.7074584960937,0.4997589290142059,0.050000000745058,0.0360293388366699,293.15399169921875,297.1499938964844,293.1499938964844,0.28964364528656,-5631.71435546875,304.15509033203125,0.9990000128746032,0.4279644787311554,0.3581205308437347,293.3036804199219,297.1499938964844,293.1499938964844,0.0037165631074458,-1403.21435546875,296.1698303222656,0.4997589290142059,0.050000000745058,0.2313951402902603,291.14508056640625,291.1499938964844,263.3323974609375,261.5508117675781,281.0537414550781,293.67657470703125,291.14501953125,1.0,0.224423348903656,0.7460328936576843,0.7460328936576843,1.0,1.0,-0.9454031586647034,0.3935103416442871,0.5518928170204163,0.1540802270174026,0.0,0.0,0.4589687883853912,41.47600173950195,40.0,-0.3186721205711365,-9609.58984375,114.67076873779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,307.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.217176079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884254693984985,0.3884304761886596,-5.007700565329287e-06,0.0,0.0002204061020165,0.0,0.0,19.760189056396484,0.0,0.0,0.0,0.3336812257766723,4.0,0.0,1.0
664620,293.1255187988281,297.1499938964844,293.1499938964844,0.0731434673070907,-1794.3238525390625,304.1470947265625,0.6969577670097351,0.1257132440805435,0.1141638457775116,294.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4999444782733917,0.050000000745058,0.0487778447568416,293.1677551269531,297.1499938964844,293.1499938964844,0.01310043502599,-547.4422607421875,303.7141418457031,0.4999444782733917,0.050000000745058,0.0360271520912647,293.1516418457031,297.1499938964844,293.1499938964844,0.2892135679721832,-5625.48583984375,304.15411376953125,0.9990000128746032,0.4283467829227447,0.3577285706996918,293.3017272949219,297.1499938964844,293.1499938964844,0.0036798948422074,-1389.8575439453125,296.1214904785156,0.4999444782733917,0.050000000745058,0.2313811033964157,291.1443176269531,291.1499938964844,263.30731201171875,261.5342712402344,281.0297546386719,293.6549377441406,291.1441955566406,1.0,0.2243595570325851,0.7459554672241211,0.7459554672241211,1.0,1.0,-0.9457613825798036,0.3936888873577118,0.5520725250244141,0.1540514975786209,0.0,0.0,0.4597772061824798,41.40317153930664,43.0,-1.0763365030288696,-9634.2880859375,114.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,307.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.2175971418619156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389501690864563,0.3895066976547241,-5.012179826735519e-06,0.0,0.0002208334335591,0.0,0.0,19.84259796142578,0.0,0.0,0.0,0.3340047597885132,4.0,0.0,1.0
664680,293.1255187988281,297.1499938964844,293.1499938964844,0.0731434673070907,-1794.3238525390625,304.1470947265625,0.6969577670097351,0.1257132440805435,0.1141638457775116,294.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4999444782733917,0.050000000745058,0.0487778447568416,293.1677551269531,297.1499938964844,293.1499938964844,0.01310043502599,-547.4422607421875,303.7141418457031,0.4999444782733917,0.050000000745058,0.0360271520912647,293.1516418457031,297.1499938964844,293.1499938964844,0.2892135679721832,-5625.48583984375,304.15411376953125,0.9990000128746032,0.4283467829227447,0.3577285706996918,293.3017272949219,297.1499938964844,293.1499938964844,0.0036798948422074,-1389.8575439453125,296.1214904785156,0.4999444782733917,0.050000000745058,0.2313811033964157,291.1443176269531,291.1499938964844,263.30731201171875,261.5342712402344,281.0297546386719,293.6549377441406,291.1441955566406,1.0,0.2243595570325851,0.7459554672241211,0.7459554672241211,1.0,1.0,-0.9457613825798036,0.3936888873577118,0.5520725250244141,0.1540514975786209,0.0,0.0,0.4597772061824798,41.40317153930664,43.0,-1.0763365030288696,-9634.2880859375,114.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,307.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01953125,18000.0,0.0,0.0,0.2175971418619156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389501690864563,0.3895066976547241,-5.012179826735519e-06,0.0,0.0002208334335591,0.0,0.0,19.84259796142578,0.0,0.0,0.0,0.3340047597885132,4.0,0.0,1.0
664740,293.1246032714844,297.1499938964844,293.1499938964844,0.0737767592072486,-1805.822021484375,304.1470031738281,0.6985681653022766,0.1265201717615127,0.1148856952786445,294.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4999778866767883,0.050000000745058,0.0487773120403289,293.16241455078125,297.1499938964844,293.1499938964844,0.0131232663989067,-547.8779907226562,303.7227783203125,0.4999778866767883,0.050000000745058,0.036026757210493,293.1498413085937,297.1499938964844,293.1499938964844,0.2891108095645904,-5624.36767578125,304.1529235839844,0.9990000128746032,0.428666740655899,0.3576580584049225,293.2998046875,297.1499938964844,293.1499938964844,0.0036439849063754,-1376.770751953125,296.07354736328125,0.4999778866767883,0.050000000745058,0.2313785552978515,291.1431884765625,291.1499938964844,263.2833251953125,261.5187072753906,281.00732421875,293.6352844238281,291.1430358886719,1.0,0.2244399785995483,0.7458780407905579,0.7458780407905579,1.0,1.0,-0.9465388059616088,0.3940435647964477,0.5524952411651611,0.1541253924369812,0.0,0.0,0.4607597887516022,41.39669418334961,46.0,-1.5938713550567627,-9661.7666015625,114.7962875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.2179817408323288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908122479915619,0.390817254781723,-5.01762315252563e-06,0.0,0.0002212237595813,0.0,0.0,19.94316291809082,0.0,0.0,0.0,0.3343984484672546,4.0,0.0,1.0
664800,293.1246032714844,297.1499938964844,293.1499938964844,0.0737767592072486,-1805.822021484375,304.1470031738281,0.6985681653022766,0.1265201717615127,0.1148856952786445,294.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4999778866767883,0.050000000745058,0.0487773120403289,293.16241455078125,297.1499938964844,293.1499938964844,0.0131232663989067,-547.8779907226562,303.7227783203125,0.4999778866767883,0.050000000745058,0.036026757210493,293.1498413085937,297.1499938964844,293.1499938964844,0.2891108095645904,-5624.36767578125,304.1529235839844,0.9990000128746032,0.428666740655899,0.3576580584049225,293.2998046875,297.1499938964844,293.1499938964844,0.0036439849063754,-1376.770751953125,296.07354736328125,0.4999778866767883,0.050000000745058,0.2313785552978515,291.1431884765625,291.1499938964844,263.2833251953125,261.5187072753906,281.00732421875,293.6352844238281,291.1430358886719,1.0,0.2244399785995483,0.7458780407905579,0.7458780407905579,1.0,1.0,-0.9465388059616088,0.3940435647964477,0.5524952411651611,0.1541253924369812,0.0,0.0,0.4607597887516022,41.39669418334961,46.0,-1.5938713550567627,-9661.7666015625,114.7962875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.255859375,18000.0,0.0,0.0,0.2179817408323288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908122479915619,0.390817254781723,-5.01762315252563e-06,0.0,0.0002212237595813,0.0,0.0,19.94316291809082,0.0,0.0,0.0,0.3343984484672546,4.0,0.0,1.0
664860,293.1237487792969,297.1499938964844,293.1499938964844,0.0744194760918617,-1817.5159912109373,304.1469421386719,0.6999714374542236,0.1273352354764938,0.1156176477670669,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4998606145381927,0.050000000745058,0.0487791746854782,293.1570129394531,297.1499938964844,293.1499938964844,0.0131522687152028,-548.4359130859375,303.7333679199219,0.4998606145381927,0.050000000745058,0.0360281318426132,293.1487121582031,297.1499938964844,293.1499938964844,0.2893328666687011,-5628.29345703125,304.1515808105469,0.9990000128746032,0.4289040565490722,0.3579055666923523,293.29791259765625,297.1499938964844,293.1499938964844,0.0036087774205952,-1363.9293212890625,296.0259704589844,0.4998606145381927,0.050000000745058,0.2313874065876007,291.1418151855469,291.1499938964844,263.2607116699219,261.5042724609375,280.9866027832031,293.6176452636719,291.1416320800781,1.0,0.2246627062559127,0.7457882165908813,0.7457882165908813,1.0,1.0,-0.9477287530899048,0.3945706188678741,0.553158164024353,0.1542970687150955,0.0,0.0,0.4619423449039459,41.455787658691406,49.0,-1.931743025779724,-9691.888671875,115.15711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,307.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.2183614373207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924012184143066,0.3924062550067901,-5.024268830311485e-06,0.0,0.0002216091088484,0.0,0.0,20.06562805175781,0.0,0.0,0.0,0.3348764181137085,4.0,0.0,1.0
664920,293.1237487792969,297.1499938964844,293.1499938964844,0.0744194760918617,-1817.5159912109373,304.1469421386719,0.6999714374542236,0.1273352354764938,0.1156176477670669,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4998606145381927,0.050000000745058,0.0487791746854782,293.1570129394531,297.1499938964844,293.1499938964844,0.0131522687152028,-548.4359130859375,303.7333679199219,0.4998606145381927,0.050000000745058,0.0360281318426132,293.1487121582031,297.1499938964844,293.1499938964844,0.2893328666687011,-5628.29345703125,304.1515808105469,0.9990000128746032,0.4289040565490722,0.3579055666923523,293.29791259765625,297.1499938964844,293.1499938964844,0.0036087774205952,-1363.9293212890625,296.0259704589844,0.4998606145381927,0.050000000745058,0.2313874065876007,291.1418151855469,291.1499938964844,263.2607116699219,261.5042724609375,280.9866027832031,293.6176452636719,291.1416320800781,1.0,0.2246627062559127,0.7457882165908813,0.7457882165908813,1.0,1.0,-0.9477287530899048,0.3945706188678741,0.553158164024353,0.1542970687150955,0.0,0.0,0.4619423449039459,41.455787658691406,49.0,-1.931743025779724,-9691.888671875,115.15711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,307.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.181640625,18000.0,0.0,0.0,0.2183614373207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924012184143066,0.3924062550067901,-5.024268830311485e-06,0.0,0.0002216091088484,0.0,0.0,20.06562805175781,0.0,0.0,0.0,0.3348764181137085,4.0,0.0,1.0
664980,293.1229858398437,297.1499938964844,293.1499938964844,0.0750694125890731,-1829.3641357421875,304.1468811035156,0.7011633515357971,0.128156378865242,0.1163578256964683,294.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4995934963226318,0.050000000745058,0.0487834364175796,293.151611328125,297.1499938964844,293.1499938964844,0.0131873851642012,-549.1121826171875,303.74591064453125,0.4995934963226318,0.050000000745058,0.0360312797129154,293.1482238769531,297.1499938964844,293.1499938964844,0.289879709482193,-5637.23974609375,304.150146484375,0.9990000128746032,0.4290383756160736,0.3584706485271454,293.29608154296875,297.1499938964844,293.1499938964844,0.003574212314561,-1351.3082275390625,295.97882080078125,0.4995934963226318,0.050000000745058,0.2314076274633407,291.1402893066406,291.1499938964844,263.2395935058594,261.4911804199219,280.9676513671875,293.6020812988281,291.1401062011719,1.0,0.225027248263359,0.7456984519958496,0.7456984519958496,1.0,1.0,-0.949328362941742,0.3952703475952148,0.5540580153465271,0.1545678824186325,0.0,0.0,0.46334108710289,41.580474853515625,52.0,-2.131640672683716,-9724.5986328125,115.71633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,307.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.908203125,18000.0,0.0,0.0,0.2187665253877639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942998349666595,0.394304871559143,-5.032301487517543e-06,0.0,0.0002220202150056,0.0,0.0,20.21281814575196,0.0,0.0,0.0,0.3354489505290985,4.0,0.0,1.0
665040,293.1229858398437,297.1499938964844,293.1499938964844,0.0750694125890731,-1829.3641357421875,304.1468811035156,0.7011633515357971,0.128156378865242,0.1163578256964683,294.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4995934963226318,0.050000000745058,0.0487834364175796,293.151611328125,297.1499938964844,293.1499938964844,0.0131873851642012,-549.1121826171875,303.74591064453125,0.4995934963226318,0.050000000745058,0.0360312797129154,293.1482238769531,297.1499938964844,293.1499938964844,0.289879709482193,-5637.23974609375,304.150146484375,0.9990000128746032,0.4290383756160736,0.3584706485271454,293.29608154296875,297.1499938964844,293.1499938964844,0.003574212314561,-1351.3082275390625,295.97882080078125,0.4995934963226318,0.050000000745058,0.2314076274633407,291.1402893066406,291.1499938964844,263.2395935058594,261.4911804199219,280.9676513671875,293.6020812988281,291.1401062011719,1.0,0.225027248263359,0.7456984519958496,0.7456984519958496,1.0,1.0,-0.949328362941742,0.3952703475952148,0.5540580153465271,0.1545678824186325,0.0,0.0,0.46334108710289,41.580474853515625,52.0,-2.131640672683716,-9724.5986328125,115.71633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,307.1427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.908203125,18000.0,0.0,0.0,0.2187665253877639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942998349666595,0.394304871559143,-5.032301487517543e-06,0.0,0.0002220202150056,0.0,0.0,20.21281814575196,0.0,0.0,0.0,0.3354489505290985,4.0,0.0,1.0
665100,293.12261962890625,297.1499938964844,293.1499938964844,0.0753963515162468,-1835.332275390625,304.1468505859375,0.701680600643158,0.1285685300827026,0.1167303696274757,294.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4994053840637207,0.050000000745058,0.0487864539027214,293.1488952636719,297.1499938964844,293.1499938964844,0.0132071692496538,-549.4924926757812,303.7528991699219,0.4994053840637207,0.050000000745058,0.0360335074365139,293.1482238769531,297.1499938964844,293.1499938964844,0.2902722656726837,-5643.5478515625,304.1494140625,0.9990000128746032,0.4290611147880554,0.3588696420192718,293.295166015625,297.1499938964844,293.1499938964844,0.003557160962373,-1345.0758056640625,295.95538330078125,0.4994053840637207,0.050000000745058,0.2314219325780868,291.1394958496094,291.1499938964844,263.22967529296875,261.4851989746094,280.9588928222656,293.5950927734375,291.1393127441406,1.0,0.2252614647150039,0.7456535696983337,0.7456535696983337,1.0,1.0,-0.9502777457237244,0.395683079957962,0.5545946955680847,0.1547402292490005,0.0,0.0,0.4641228318214416,41.66696548461914,52.0,-2.182961940765381,-9741.8876953125,116.06914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7265625,18000.0,0.0,0.0,0.2189877480268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953698277473449,0.3953748643398285,-5.036873062636005e-06,0.0,0.0002222447365056,0.0,0.0,20.296188354492188,0.0,0.0,0.0,0.335772305727005,4.0,0.0,1.0
665160,293.1222839355469,297.1499938964844,293.1499938964844,0.0757241323590278,-1841.321044921875,304.1468200683594,0.7021470069885254,0.1289813816547393,0.1171041652560234,294.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4991827607154846,0.050000000745058,0.0487900339066982,293.14617919921875,297.1499938964844,293.1499938964844,0.0132283717393875,-549.8991088867188,303.7603454589844,0.4991827607154846,0.050000000745058,0.0360361523926258,293.1483764648437,297.1499938964844,293.1499938964844,0.2907406985759735,-5651.021484375,304.148681640625,0.9990000128746032,0.4290521740913391,0.3593429625034332,293.2942810058594,297.1499938964844,293.1499938964844,0.0035402488429099,-1338.8892822265625,295.9320983886719,0.4991827607154846,0.050000000745058,0.2314389199018478,291.1387023925781,291.1499938964844,263.2202453613281,261.4796142578125,280.9506225585937,293.5885925292969,291.1385192871094,1.0,0.2255288213491439,0.7456005811691284,0.7456005811691284,1.0,1.0,-0.9513222575187684,0.3961345553398132,0.5551877021789551,0.1549354940652847,0.0,0.0,0.4649562835693359,41.76894378662109,55.0,-2.191700935363769,-9759.75,116.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,307.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5390625,18000.0,0.0,0.0,0.2192251235246658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965181112289428,0.3965231776237488,-5.041815256845439e-06,0.0,0.0002224856289103,0.0,0.0,20.3859977722168,0.0,0.0,0.0,0.3361198902130127,4.0,0.0,1.0
