time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665220,293.1216735839844,297.1499938964844,293.1499938964844,0.0763811767101287,-1853.33984375,304.14678955078125,0.7029232382774353,0.1298081576824188,0.1178547367453575,294.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4986329972743988,0.050000000745058,0.0487989410758018,293.1407775878906,297.1499938964844,293.1499938964844,0.0132750701159238,-550.7901000976562,303.7766418457031,0.4986329972743988,0.050000000745058,0.0360427312552928,293.1492004394531,297.1499938964844,293.1499938964844,0.2919091880321502,-5669.51611328125,304.1471862792969,0.9990000128746032,0.4289268553256988,0.3605172634124756,293.2925720214844,297.1499938964844,293.1499938964844,0.0035068257711827,-1326.6455078125,295.8858642578125,0.4986329972743988,0.050000000745058,0.2314811646938324,291.1371765136719,291.1499938964844,263.2027893066406,261.4696960449219,280.9356689453125,293.5772399902344,291.1369934082031,1.0,0.2261649370193481,0.7454946041107178,0.7454946041107178,1.0,1.0,-0.953701674938202,0.3971587419509887,0.5565429925918579,0.1553999632596969,0.0,0.0,0.4667722880840301,42.02056884765625,58.0,-2.1087915897369385,-9797.1875,117.4138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298156738281,307.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.25390625,18000.0,0.0,0.0,0.2197605222463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990464210510254,0.3990514874458313,-5.05283469465212e-06,0.0,0.000223028982873,0.0,0.0,20.58500099182129,0.0,0.0,0.0,0.3368874192237854,4.0,0.0,1.0
665280,293.1216735839844,297.1499938964844,293.1499938964844,0.0763811767101287,-1853.33984375,304.14678955078125,0.7029232382774353,0.1298081576824188,0.1178547367453575,294.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4986329972743988,0.050000000745058,0.0487989410758018,293.1407775878906,297.1499938964844,293.1499938964844,0.0132750701159238,-550.7901000976562,303.7766418457031,0.4986329972743988,0.050000000745058,0.0360427312552928,293.1492004394531,297.1499938964844,293.1499938964844,0.2919091880321502,-5669.51611328125,304.1471862792969,0.9990000128746032,0.4289268553256988,0.3605172634124756,293.2925720214844,297.1499938964844,293.1499938964844,0.0035068257711827,-1326.6455078125,295.8858642578125,0.4986329972743988,0.050000000745058,0.2314811646938324,291.1371765136719,291.1499938964844,263.2027893066406,261.4696960449219,280.9356689453125,293.5772399902344,291.1369934082031,1.0,0.2261649370193481,0.7454946041107178,0.7454946041107178,1.0,1.0,-0.953701674938202,0.3971587419509887,0.5565429925918579,0.1553999632596969,0.0,0.0,0.4667722880840301,42.02056884765625,58.0,-2.1087915897369385,-9797.1875,117.4138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298156738281,307.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.25390625,18000.0,0.0,0.0,0.2197605222463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990464210510254,0.3990514874458313,-5.05283469465212e-06,0.0,0.000223028982873,0.0,0.0,20.58500099182129,0.0,0.0,0.0,0.3368874192237854,4.0,0.0,1.0
665340,293.1211242675781,297.1499938964844,293.1499938964844,0.0770385265350341,-1865.38232421875,304.1467590332031,0.7034964561462402,0.1306347548961639,0.118607722222805,294.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4979511499404907,0.050000000745058,0.0488101094961166,293.1354064941406,297.1499938964844,293.1499938964844,0.0133273052051663,-551.7791748046875,303.79473876953125,0.4979511499404907,0.050000000745058,0.0360509790480136,293.15069580078125,297.1499938964844,293.1499938964844,0.2933753132820129,-5692.5537109375,304.14569091796875,0.9990000128746032,0.4286468923091888,0.3619840443134308,293.2909240722656,297.1499938964844,293.1499938964844,0.0034738914109766,-1314.556396484375,295.840087890625,0.4979511499404907,0.050000000745058,0.2315341383218765,291.1357727050781,291.1499938964844,263.1875,261.461669921875,280.9228515625,293.5679931640625,291.1356201171875,1.0,0.2269312590360641,0.7453886866569519,0.7453886866569519,1.0,1.0,-0.9564526081085204,0.3983375430107116,0.5581150650978088,0.1559614092111587,0.0,0.0,0.4687652587890625,42.3339958190918,61.0,-1.924922466278076,-9836.7275390625,118.54771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,307.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.134765625,18000.0,0.0,0.0,0.2203882783651352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018568992614746,0.4018619656562805,-5.065282948635286e-06,0.0,0.0002236660948256,0.0,0.0,20.808183670043945,0.0,0.0,0.0,0.3377439677715301,4.0,0.0,1.0
665400,293.1211242675781,297.1499938964844,293.1499938964844,0.0770385265350341,-1865.38232421875,304.1467590332031,0.7034964561462402,0.1306347548961639,0.118607722222805,294.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4979511499404907,0.050000000745058,0.0488101094961166,293.1354064941406,297.1499938964844,293.1499938964844,0.0133273052051663,-551.7791748046875,303.79473876953125,0.4979511499404907,0.050000000745058,0.0360509790480136,293.15069580078125,297.1499938964844,293.1499938964844,0.2933753132820129,-5692.5537109375,304.14569091796875,0.9990000128746032,0.4286468923091888,0.3619840443134308,293.2909240722656,297.1499938964844,293.1499938964844,0.0034738914109766,-1314.556396484375,295.840087890625,0.4979511499404907,0.050000000745058,0.2315341383218765,291.1357727050781,291.1499938964844,263.1875,261.461669921875,280.9228515625,293.5679931640625,291.1356201171875,1.0,0.2269312590360641,0.7453886866569519,0.7453886866569519,1.0,1.0,-0.9564526081085204,0.3983375430107116,0.5581150650978088,0.1559614092111587,0.0,0.0,0.4687652587890625,42.3339958190918,61.0,-1.924922466278076,-9836.7275390625,118.54771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174865722656,307.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.134765625,18000.0,0.0,0.0,0.2203882783651352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018568992614746,0.4018619656562805,-5.065282948635286e-06,0.0,0.0002236660948256,0.0,0.0,20.808183670043945,0.0,0.0,0.0,0.3377439677715301,4.0,0.0,1.0
665460,293.12066650390625,297.1499938964844,293.1499938964844,0.0776942148804664,-1877.41064453125,304.1467590332031,0.7038704752922058,0.1314593404531479,0.1193614304065704,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4971435368061065,0.050000000745058,0.0488235056400299,293.13006591796875,297.1499938964844,293.1499938964844,0.0133849447593092,-552.8607788085938,303.8145751953125,0.4971435368061065,0.050000000745058,0.0360608771443367,293.15283203125,297.1499938964844,293.1499938964844,0.2951309978961944,-5719.9912109375,304.1441955566406,0.9990000128746032,0.4281962811946869,0.3637360334396362,293.2893371582031,297.1499938964844,293.1499938964844,0.0034413887187838,-1302.598388671875,295.7947998046875,0.4971435368061065,0.050000000745058,0.2315976917743683,291.13458251953125,291.1499938964844,263.1745300292969,261.4556579589844,280.9123229980469,293.5609130859375,291.13446044921875,1.0,0.2278244942426681,0.7452677488327026,0.7452677488327026,1.0,1.0,-0.9595641493797302,0.3996638655662536,0.5599002838134766,0.1566170752048492,0.0,0.0,0.4709028005599975,42.708438873291016,64.0,-1.632998824119568,-9878.16796875,119.86923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,307.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.279296875,18000.0,0.0,0.0,0.2211183905601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049125611782074,0.4049176275730133,-5.079044058220461e-06,0.0,0.0002244070637971,0.0,0.0,21.05317497253418,0.0,0.0,0.0,0.3386790752410888,4.0,0.0,1.0
665520,293.12066650390625,297.1499938964844,293.1499938964844,0.0776942148804664,-1877.41064453125,304.1467590332031,0.7038704752922058,0.1314593404531479,0.1193614304065704,294.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4971435368061065,0.050000000745058,0.0488235056400299,293.13006591796875,297.1499938964844,293.1499938964844,0.0133849447593092,-552.8607788085938,303.8145751953125,0.4971435368061065,0.050000000745058,0.0360608771443367,293.15283203125,297.1499938964844,293.1499938964844,0.2951309978961944,-5719.9912109375,304.1441955566406,0.9990000128746032,0.4281962811946869,0.3637360334396362,293.2893371582031,297.1499938964844,293.1499938964844,0.0034413887187838,-1302.598388671875,295.7947998046875,0.4971435368061065,0.050000000745058,0.2315976917743683,291.13458251953125,291.1499938964844,263.1745300292969,261.4556579589844,280.9123229980469,293.5609130859375,291.13446044921875,1.0,0.2278244942426681,0.7452677488327026,0.7452677488327026,1.0,1.0,-0.9595641493797302,0.3996638655662536,0.5599002838134766,0.1566170752048492,0.0,0.0,0.4709028005599975,42.708438873291016,64.0,-1.632998824119568,-9878.16796875,119.86923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,307.1692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.279296875,18000.0,0.0,0.0,0.2211183905601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049125611782074,0.4049176275730133,-5.079044058220461e-06,0.0,0.0002244070637971,0.0,0.0,21.05317497253418,0.0,0.0,0.0,0.3386790752410888,4.0,0.0,1.0
665580,293.12030029296875,297.1499938964844,293.1499938964844,0.0783467888832092,-1889.396240234375,304.1467590332031,0.704048216342926,0.1322807073593139,0.1201145648956298,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4962151050567627,0.050000000745058,0.0488391369581222,293.1247863769531,297.1499938964844,293.1499938964844,0.0134478630498051,-554.030029296875,303.83612060546875,0.4962151050567627,0.050000000745058,0.0360724180936813,293.1556091308594,297.1499938964844,293.1499938964844,0.2971720397472381,-5751.74462890625,304.1427307128906,0.9990000128746032,0.427558422088623,0.3657692372798919,293.2878112792969,297.1499938964844,293.1499938964844,0.0034093032591044,-1290.76513671875,295.75006103515625,0.4962151050567627,0.050000000745058,0.2316718399524688,291.1336364746094,291.1499938964844,263.1640930175781,261.451904296875,280.9041748046875,293.5560302734375,291.1335754394531,1.0,0.2288428694009781,0.7451468110084534,0.7451468110084534,1.0,1.0,-0.9630298018455504,0.4011368155479431,0.5618930459022522,0.1573687344789505,0.0,0.0,0.4731481373310089,43.14389801025391,52.0,-1.281019687652588,-9921.3232421875,121.37969970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,307.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.783203125,18000.0,0.0,0.0,0.22195565700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081655740737915,0.4081706702709198,-5.093944764666958e-06,0.0,0.0002252567792311,0.0,0.0,21.316659927368164,0.0,0.0,0.0,0.3396790027618408,4.0,0.0,1.0
665640,293.12030029296875,297.1499938964844,293.1499938964844,0.0783467888832092,-1889.396240234375,304.1467590332031,0.704048216342926,0.1322807073593139,0.1201145648956298,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4962151050567627,0.050000000745058,0.0488391369581222,293.1247863769531,297.1499938964844,293.1499938964844,0.0134478630498051,-554.030029296875,303.83612060546875,0.4962151050567627,0.050000000745058,0.0360724180936813,293.1556091308594,297.1499938964844,293.1499938964844,0.2971720397472381,-5751.74462890625,304.1427307128906,0.9990000128746032,0.427558422088623,0.3657692372798919,293.2878112792969,297.1499938964844,293.1499938964844,0.0034093032591044,-1290.76513671875,295.75006103515625,0.4962151050567627,0.050000000745058,0.2316718399524688,291.1336364746094,291.1499938964844,263.1640930175781,261.451904296875,280.9041748046875,293.5560302734375,291.1335754394531,1.0,0.2288428694009781,0.7451468110084534,0.7451468110084534,1.0,1.0,-0.9630298018455504,0.4011368155479431,0.5618930459022522,0.1573687344789505,0.0,0.0,0.4731481373310089,43.14389801025391,52.0,-1.281019687652588,-9921.3232421875,121.37969970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,307.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.783203125,18000.0,0.0,0.0,0.22195565700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081655740737915,0.4081706702709198,-5.093944764666958e-06,0.0,0.0002252567792311,0.0,0.0,21.316659927368164,0.0,0.0,0.0,0.3396790027618408,4.0,0.0,1.0
665700,293.1201171875,297.1499938964844,293.1499938964844,0.0786676928400993,-1895.2916259765625,304.1467590332031,0.7044057250022888,0.1326914876699447,0.1204874813556671,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4959393143653869,0.050000000745058,0.0488438233733177,293.1221923828125,297.1499938964844,293.1499938964844,0.013479177840054,-554.593994140625,303.8475036621094,0.4959393143653869,0.050000000745058,0.0360758826136589,293.1570739746094,297.1499938964844,293.1499938964844,0.2978156208992004,-5761.48486328125,304.1429138183594,0.9990000128746032,0.4272001683712005,0.3663769960403442,293.2870788574219,297.1499938964844,293.1499938964844,0.0033931813668459,-1284.7984619140625,295.7279663085937,0.4959393143653869,0.050000000745058,0.2316940724849701,291.1334228515625,291.1499938964844,263.1598815917969,261.4508972167969,280.9008178710937,293.5537109375,291.13348388671875,1.0,0.2291265577077865,0.7450863718986511,0.7450863718986511,1.0,1.0,-0.9642438888549804,0.4016485512256622,0.5625953078269958,0.1576345413923263,0.0,0.0,0.4742788970470428,43.276641845703125,52.0,-0.3612300753593445,-9940.216796875,121.87842559814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,307.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.291015625,18000.0,0.0,0.0,0.222412034869194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098430573940277,0.409848153591156,-5.101749593450222e-06,0.0,0.000225719937589,0.0,0.0,21.45369338989257,0.0,0.0,0.0,0.3401962518692016,4.0,0.0,1.0
665760,293.11993408203125,297.1499938964844,293.1499938964844,0.0789789482951164,-1900.9970703125,304.14678955078125,0.7050137519836426,0.1331032216548919,0.1208584383130073,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.495835393667221,0.050000000745058,0.0488455928862094,293.1195983886719,297.1499938964844,293.1499938964844,0.0135088693350553,-555.0963134765625,303.8593139648437,0.495835393667221,0.050000000745058,0.0360771901905536,293.1581726074219,297.1499938964844,293.1499938964844,0.2980727255344391,-5765.06494140625,304.14373779296875,0.9990000128746032,0.4268935024738312,0.3666064441204071,293.2863464355469,297.1499938964844,293.1499938964844,0.0033768371213227,-1278.6925048828125,295.7066345214844,0.495835393667221,0.050000000745058,0.2317024618387222,291.1342163085937,291.1499938964844,263.1564025878906,261.4505310058594,280.89727783203125,293.5503234863281,291.13458251953125,1.0,0.2292633354663849,0.7450165152549744,0.7450165152549744,1.0,1.0,-0.9649785161018372,0.4019548296928406,0.5630236864089966,0.15778748691082,0.0,0.0,0.4752601087093353,43.32990264892578,40.0,1.826565861701965,-9956.09765625,122.13629150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,307.1753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.244140625,18000.0,0.0,0.0,0.2228845357894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114405512809753,0.4114456474781036,-5.109539870318258e-06,0.0,0.0002261994668515,0.0,0.0,21.58597946166992,0.0,0.0,0.0,0.340691328048706,4.0,0.0,1.0
665820,293.11962890625,297.1499938964844,293.1499938964844,0.0795779377222061,-1911.9473876953125,304.1468505859375,0.7068775296211243,0.1339292973279953,0.1215954720973968,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4960719048976898,0.050000000745058,0.0488415546715259,293.11444091796875,297.1499938964844,293.1499938964844,0.0135646741837263,-555.9568481445312,303.88427734375,0.4960719048976898,0.050000000745058,0.0360742062330246,293.1589660644531,297.1499938964844,293.1499938964844,0.2975721657276153,-5756.2109375,304.1466979980469,0.9990000128746032,0.4265229701995849,0.366084486246109,293.284912109375,297.1499938964844,293.1499938964844,0.0033434552606195,-1266.088623046875,295.6661682128906,0.4960719048976898,0.050000000745058,0.2316833138465881,291.1385498046875,291.1499938964844,263.1516418457031,261.45172119140625,280.88934326171875,293.53961181640625,291.13922119140625,1.0,0.2291017919778823,0.7448768019676208,0.7448768019676208,1.0,1.0,-0.9652058482170104,0.4020357429981231,0.5631700754165649,0.1578095406293869,0.0,0.0,0.476517379283905,43.230167388916016,28.0,5.694694995880127,-9975.3740234375,122.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,307.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.841796875,18000.0,0.0,0.0,0.2238355726003646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413754403591156,0.4137595295906067,-5.122293259773869e-06,0.0,0.0002271646517328,0.0,0.0,21.783905029296875,0.0,0.0,0.0,0.341430127620697,4.0,0.0,1.0
665880,293.11962890625,297.1499938964844,293.1499938964844,0.0795779377222061,-1911.9473876953125,304.1468505859375,0.7068775296211243,0.1339292973279953,0.1215954720973968,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4960719048976898,0.050000000745058,0.0488415546715259,293.11444091796875,297.1499938964844,293.1499938964844,0.0135646741837263,-555.9568481445312,303.88427734375,0.4960719048976898,0.050000000745058,0.0360742062330246,293.1589660644531,297.1499938964844,293.1499938964844,0.2975721657276153,-5756.2109375,304.1466979980469,0.9990000128746032,0.4265229701995849,0.366084486246109,293.284912109375,297.1499938964844,293.1499938964844,0.0033434552606195,-1266.088623046875,295.6661682128906,0.4960719048976898,0.050000000745058,0.2316833138465881,291.1385498046875,291.1499938964844,263.1516418457031,261.45172119140625,280.88934326171875,293.53961181640625,291.13922119140625,1.0,0.2291017919778823,0.7448768019676208,0.7448768019676208,1.0,1.0,-0.9652058482170104,0.4020357429981231,0.5631700754165649,0.1578095406293869,0.0,0.0,0.476517379283905,43.230167388916016,28.0,5.694694995880127,-9975.3740234375,122.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,307.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.841796875,18000.0,0.0,0.0,0.2238355726003646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413754403591156,0.4137595295906067,-5.122293259773869e-06,0.0,0.0002271646517328,0.0,0.0,21.783905029296875,0.0,0.0,0.0,0.341430127620697,4.0,0.0,1.0
665940,293.11932373046875,297.1499938964844,293.1499938964844,0.0801615640521049,-1922.609130859375,304.1469421386719,0.7095840573310852,0.1347612738609314,0.1223277151584625,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4968924820423126,0.050000000745058,0.0488276854157447,293.1093139648437,297.1499938964844,293.1499938964844,0.0136185362935066,-556.7186889648438,303.9109191894531,0.4968924820423126,0.050000000745058,0.0360639616847038,293.1575927734375,297.1499938964844,293.1499938964844,0.2957777678966522,-5727.14453125,304.1507873535156,0.9990000128746032,0.426572322845459,0.3642836809158325,293.2834167480469,297.1499938964844,293.1499938964844,0.003309759311378,-1253.290771484375,295.6273193359375,0.4968924820423126,0.050000000745058,0.2316175252199173,291.14434814453125,291.1499938964844,263.1499938964844,261.4556884765625,280.87994384765625,293.5232849121094,291.1451721191406,1.0,0.2283735275268554,0.7447370886802673,0.7447370886802673,1.0,1.0,-0.9638159275054932,0.4014256298542022,0.5623903274536133,0.1574598997831344,0.0,0.0,0.4768887758255005,42.86262130737305,25.0,7.985388278961182,-9978.8203125,121.10023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,307.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2247115820646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147647321224212,0.4147698581218719,-5.129288638272556e-06,0.0,0.0002280537009937,0.0,0.0,21.876007080078125,0.0,0.0,0.0,0.3417737483978271,4.0,0.0,1.0
666000,293.11932373046875,297.1499938964844,293.1499938964844,0.0801615640521049,-1922.609130859375,304.1469421386719,0.7095840573310852,0.1347612738609314,0.1223277151584625,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4968924820423126,0.050000000745058,0.0488276854157447,293.1093139648437,297.1499938964844,293.1499938964844,0.0136185362935066,-556.7186889648438,303.9109191894531,0.4968924820423126,0.050000000745058,0.0360639616847038,293.1575927734375,297.1499938964844,293.1499938964844,0.2957777678966522,-5727.14453125,304.1507873535156,0.9990000128746032,0.426572322845459,0.3642836809158325,293.2834167480469,297.1499938964844,293.1499938964844,0.003309759311378,-1253.290771484375,295.6273193359375,0.4968924820423126,0.050000000745058,0.2316175252199173,291.14434814453125,291.1499938964844,263.1499938964844,261.4556884765625,280.87994384765625,293.5232849121094,291.1451721191406,1.0,0.2283735275268554,0.7447370886802673,0.7447370886802673,1.0,1.0,-0.9638159275054932,0.4014256298542022,0.5623903274536133,0.1574598997831344,0.0,0.0,0.4768887758255005,42.86262130737305,25.0,7.985388278961182,-9978.8203125,121.10023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,307.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2247115820646286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147647321224212,0.4147698581218719,-5.129288638272556e-06,0.0,0.0002280537009937,0.0,0.0,21.876007080078125,0.0,0.0,0.0,0.3417737483978271,4.0,0.0,1.0
666060,293.1185913085937,297.1499938964844,293.1499938964844,0.0807850509881973,-1934.0306396484373,304.1469116210937,0.7125741243362427,0.1356857419013977,0.1231101751327514,294.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4978982508182525,0.050000000745058,0.0488109476864337,293.1037292480469,297.1499938964844,293.1499938964844,0.0136800799518823,-557.595458984375,303.94061279296875,0.4978982508182525,0.050000000745058,0.0360516011714935,293.1539306640625,297.1499938964844,293.1499938964844,0.2935496866703033,-5691.703125,304.1542053222656,0.9990000128746032,0.4271180629730224,0.3620980978012085,293.2813415527344,297.1499938964844,293.1499938964844,0.003277629148215,-1241.0645751953125,295.5906677246094,0.4978982508182525,0.050000000745058,0.2315381169319152,291.1503295898437,291.1499938964844,263.1499938964844,261.4610900878906,280.86895751953125,293.5028686523437,291.15093994140625,1.0,0.2275235056877136,0.7446315288543701,0.7446315288543701,1.0,1.0,-0.9620015621185304,0.4006396532058716,0.5613619089126587,0.1570161581039428,0.0,0.0,0.4764268100261688,42.41746139526367,28.0,7.611527442932129,-9973.66015625,119.95303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,307.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.2254258692264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144605994224548,0.4144657552242279,-5.129984856466763e-06,0.0,0.0002287786046508,0.0,0.0,21.858787536621094,0.0,0.0,0.0,0.3417105674743652,4.0,0.0,1.0
666120,293.1185913085937,297.1499938964844,293.1499938964844,0.0807850509881973,-1934.0306396484373,304.1469116210937,0.7125741243362427,0.1356857419013977,0.1231101751327514,294.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4978982508182525,0.050000000745058,0.0488109476864337,293.1037292480469,297.1499938964844,293.1499938964844,0.0136800799518823,-557.595458984375,303.94061279296875,0.4978982508182525,0.050000000745058,0.0360516011714935,293.1539306640625,297.1499938964844,293.1499938964844,0.2935496866703033,-5691.703125,304.1542053222656,0.9990000128746032,0.4271180629730224,0.3620980978012085,293.2813415527344,297.1499938964844,293.1499938964844,0.003277629148215,-1241.0645751953125,295.5906677246094,0.4978982508182525,0.050000000745058,0.2315381169319152,291.1503295898437,291.1499938964844,263.1499938964844,261.4610900878906,280.86895751953125,293.5028686523437,291.15093994140625,1.0,0.2275235056877136,0.7446315288543701,0.7446315288543701,1.0,1.0,-0.9620015621185304,0.4006396532058716,0.5613619089126587,0.1570161581039428,0.0,0.0,0.4764268100261688,42.41746139526367,28.0,7.611527442932129,-9973.66015625,119.95303344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,307.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.2254258692264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144605994224548,0.4144657552242279,-5.129984856466763e-06,0.0,0.0002287786046508,0.0,0.0,21.858787536621094,0.0,0.0,0.0,0.3417105674743652,4.0,0.0,1.0
666180,293.1173400878906,297.1499938964844,293.1499938964844,0.0815252363681793,-1947.67822265625,304.1466979980469,0.7155176401138306,0.1367320716381073,0.1240123137831687,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4987745583057403,0.050000000745058,0.0487965978682041,293.0973815917969,297.1499938964844,293.1499938964844,0.0137567985802888,-558.7804565429688,303.9742431640625,0.4987745583057403,0.050000000745058,0.0360409989953041,293.14892578125,297.1499938964844,293.1499938964844,0.2916172444820404,-5661.408203125,304.1559753417969,0.9990000128746032,0.4280288517475128,0.3602138757705688,293.2784423828125,297.1499938964844,293.1499938964844,0.0032483069226145,-1229.993408203125,295.5555419921875,0.4987745583057403,0.050000000745058,0.2314700484275818,291.15380859375,291.1499938964844,263.1499938964844,261.4664306640625,280.85797119140625,293.4825439453125,291.1540832519531,1.0,0.2268395572900772,0.7445260286331177,0.7445260286331177,1.0,1.0,-0.960710883140564,0.4000760912895202,0.5606347918510437,0.15669746696949,0.0,0.0,0.4756556153297424,42.038944244384766,31.0,4.656493663787842,-9968.958984375,119.03824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,307.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.2259331941604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134252965450287,0.4134304225444793,-5.126104952068999e-06,0.0,0.0002292934805154,0.0,0.0,21.77677154541016,0.0,0.0,0.0,0.3414076566696167,4.0,0.0,1.0
666240,293.1173400878906,297.1499938964844,293.1499938964844,0.0815252363681793,-1947.67822265625,304.1466979980469,0.7155176401138306,0.1367320716381073,0.1240123137831687,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4987745583057403,0.050000000745058,0.0487965978682041,293.0973815917969,297.1499938964844,293.1499938964844,0.0137567985802888,-558.7804565429688,303.9742431640625,0.4987745583057403,0.050000000745058,0.0360409989953041,293.14892578125,297.1499938964844,293.1499938964844,0.2916172444820404,-5661.408203125,304.1559753417969,0.9990000128746032,0.4280288517475128,0.3602138757705688,293.2784423828125,297.1499938964844,293.1499938964844,0.0032483069226145,-1229.993408203125,295.5555419921875,0.4987745583057403,0.050000000745058,0.2314700484275818,291.15380859375,291.1499938964844,263.1499938964844,261.4664306640625,280.85797119140625,293.4825439453125,291.1540832519531,1.0,0.2268395572900772,0.7445260286331177,0.7445260286331177,1.0,1.0,-0.960710883140564,0.4000760912895202,0.5606347918510437,0.15669746696949,0.0,0.0,0.4756556153297424,42.038944244384766,31.0,4.656493663787842,-9968.958984375,119.03824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,307.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.2259331941604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134252965450287,0.4134304225444793,-5.126104952068999e-06,0.0,0.0002292934805154,0.0,0.0,21.77677154541016,0.0,0.0,0.0,0.3414076566696167,4.0,0.0,1.0
666300,293.1166076660156,297.1499938964844,293.1499938964844,0.0819297581911087,-1955.162109375,304.1465759277344,0.7169367671012878,0.1372884958982467,0.1244968846440315,294.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4991502165794372,0.050000000745058,0.0487905107438564,293.093994140625,297.1499938964844,293.1499938964844,0.0138009367510676,-559.4881591796875,303.99249267578125,0.4991502165794372,0.050000000745058,0.0360365062952041,293.14630126953125,297.1499938964844,293.1499938964844,0.2907961010932922,-5648.6650390625,304.1563720703125,0.9990000128746032,0.4285619854927063,0.3594119250774383,293.2767333984375,297.1499938964844,293.1499938964844,0.0032346500083804,-1224.8717041015625,295.53839111328125,0.4991502165794372,0.050000000745058,0.2314411699771881,291.15460205078125,291.1499938964844,263.1499938964844,261.4691162109375,280.8529357910156,293.4732666015625,291.1547546386719,1.0,0.2265605628490448,0.7444732785224915,0.7444732785224915,1.0,1.0,-0.960282564163208,0.3998861610889435,0.5603963732719421,0.1565902978181839,0.0,0.0,0.4752658903598785,41.87984848022461,31.0,3.180792808532715,-9968.150390625,118.68045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,307.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.302734375,18000.0,0.0,0.0,0.2261062264442443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412844717502594,0.4128498435020447,-5.123477876622928e-06,0.0,0.0002294690639246,0.0,0.0,21.72916412353516,0.0,0.0,0.0,0.3412305414676666,4.0,0.0,1.0
666360,293.1158447265625,297.1499938964844,293.1499938964844,0.0823507383465766,-1962.961181640625,304.1464233398437,0.7183224558830261,0.1378623396158218,0.1249984875321388,294.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.499489963054657,0.050000000745058,0.0487850420176982,293.0904846191406,297.1499938964844,293.1499938964844,0.0138482172042131,-560.2532348632812,304.0115966796875,0.499489963054657,0.050000000745058,0.0360324643552303,293.1436462402344,297.1499938964844,293.1499938964844,0.2900550365447998,-5637.2265625,304.15655517578125,0.9990000128746032,0.4291288554668426,0.3586896955966949,293.27490234375,297.1499938964844,293.1499938964844,0.0032215507235378,-1219.9708251953125,295.5216064453125,0.499489963054657,0.050000000745058,0.2314152270555496,291.155029296875,291.1499938964844,263.1499938964844,261.4717712402344,280.84820556640625,293.464599609375,291.15509033203125,1.0,0.2263194471597671,0.744430422782898,0.744430422782898,1.0,1.0,-0.9599751234054564,0.399748831987381,0.5602262616157532,0.1565131098031997,0.0,0.0,0.4748858213424682,41.73777770996094,34.0,1.96751070022583,-9968.35546875,118.3782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,307.2301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.2262335866689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122716188430786,0.4122767448425293,-5.1207775868533645e-06,0.0,0.0002295983285875,0.0,0.0,21.681827545166016,0.0,0.0,0.0,0.3410536050796509,4.0,0.0,1.0
666420,293.1142272949219,297.1499938964844,293.1499938964844,0.0832380279898643,-1979.4276123046875,304.1461486816406,0.7209874987602234,0.1390587538480758,0.1260493695735931,294.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.500055193901062,0.050000000745058,0.0487760119140148,293.0832214355469,297.1499938964844,293.1499938964844,0.0139522459357976,-561.949462890625,304.0523376464844,0.500055193901062,0.050000000745058,0.036025796085596,293.1384582519531,297.1499938964844,293.1499938964844,0.288824200630188,-5618.39306640625,304.1564025878906,0.9990000128746032,0.4303435087203979,0.3574946522712707,293.2709655761719,297.1499938964844,293.1499938964844,0.0031968890689313,-1210.772705078125,295.4892578125,0.500055193901062,0.050000000745058,0.2313724011182785,291.15509033203125,291.1499938964844,263.1499938964844,261.4770812988281,280.8396911621094,293.4491271972656,291.155029296875,1.0,0.2259548008441925,0.7443447113037109,0.7443447113037109,1.0,1.0,-0.9597316384315492,0.399632066488266,0.5600996017456055,0.1564466953277588,0.0,0.0,0.4741963744163513,41.50639343261719,37.0,0.1239581927657127,-9971.5810546875,117.94507598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,307.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.2263607084751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111974239349365,0.4112025201320648,-5.115532985655591e-06,0.0,0.000229727345868,0.0,0.0,21.592573165893555,0.0,0.0,0.0,0.3407191932201385,4.0,0.0,1.0
666480,293.1142272949219,297.1499938964844,293.1499938964844,0.0832380279898643,-1979.4276123046875,304.1461486816406,0.7209874987602234,0.1390587538480758,0.1260493695735931,294.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.500055193901062,0.050000000745058,0.0487760119140148,293.0832214355469,297.1499938964844,293.1499938964844,0.0139522459357976,-561.949462890625,304.0523376464844,0.500055193901062,0.050000000745058,0.036025796085596,293.1384582519531,297.1499938964844,293.1499938964844,0.288824200630188,-5618.39306640625,304.1564025878906,0.9990000128746032,0.4303435087203979,0.3574946522712707,293.2709655761719,297.1499938964844,293.1499938964844,0.0031968890689313,-1210.772705078125,295.4892578125,0.500055193901062,0.050000000745058,0.2313724011182785,291.15509033203125,291.1499938964844,263.1499938964844,261.4770812988281,280.8396911621094,293.4491271972656,291.155029296875,1.0,0.2259548008441925,0.7443447113037109,0.7443447113037109,1.0,1.0,-0.9597316384315492,0.399632066488266,0.5600996017456055,0.1564466953277588,0.0,0.0,0.4741963744163513,41.50639343261719,37.0,0.1239581927657127,-9971.5810546875,117.94507598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,307.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.2263607084751129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111974239349365,0.4112025201320648,-5.115532985655591e-06,0.0,0.000229727345868,0.0,0.0,21.592573165893555,0.0,0.0,0.0,0.3407191932201385,4.0,0.0,1.0
666540,293.1125183105469,297.1499938964844,293.1499938964844,0.0841777026653289,-1996.8995361328125,304.1458740234375,0.7235080003738403,0.1403120309114456,0.1271557658910751,294.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5004674196243286,0.050000000745058,0.0487694852054119,293.07568359375,297.1499938964844,293.1499938964844,0.0140685569494962,-563.8516235351562,304.0963439941406,0.5004674196243286,0.050000000745058,0.0360209755599498,293.133544921875,297.1499938964844,293.1499938964844,0.28792804479599,-5604.8818359375,304.15576171875,0.9990000128746032,0.4316344261169433,0.3566280305385589,293.2667541503906,297.1499938964844,293.1499938964844,0.0031740979757159,-1202.3046875,295.4584045410156,0.5004674196243286,0.050000000745058,0.2313414365053177,291.1542358398437,291.1499938964844,263.1499938964844,261.4823608398437,280.8324279785156,293.4360046386719,291.1540832519531,1.0,0.2257437407970428,0.7442590594291687,0.7442590594291687,1.0,1.0,-0.9599685072898864,0.399719089269638,0.560249388217926,0.1564938277006149,0.0,0.0,0.4736805260181427,41.34389877319336,40.0,-1.186021089553833,-9978.453125,117.7335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,307.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.2263514995574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103360474109649,0.4103411734104156,-5.11106964040664e-06,0.0,0.0002297180035384,0.0,0.0,21.520193099975582,0.0,0.0,0.0,0.3404476344585418,4.0,0.0,1.0
666600,293.1125183105469,297.1499938964844,293.1499938964844,0.0841777026653289,-1996.8995361328125,304.1458740234375,0.7235080003738403,0.1403120309114456,0.1271557658910751,294.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5004674196243286,0.050000000745058,0.0487694852054119,293.07568359375,297.1499938964844,293.1499938964844,0.0140685569494962,-563.8516235351562,304.0963439941406,0.5004674196243286,0.050000000745058,0.0360209755599498,293.133544921875,297.1499938964844,293.1499938964844,0.28792804479599,-5604.8818359375,304.15576171875,0.9990000128746032,0.4316344261169433,0.3566280305385589,293.2667541503906,297.1499938964844,293.1499938964844,0.0031740979757159,-1202.3046875,295.4584045410156,0.5004674196243286,0.050000000745058,0.2313414365053177,291.1542358398437,291.1499938964844,263.1499938964844,261.4823608398437,280.8324279785156,293.4360046386719,291.1540832519531,1.0,0.2257437407970428,0.7442590594291687,0.7442590594291687,1.0,1.0,-0.9599685072898864,0.399719089269638,0.560249388217926,0.1564938277006149,0.0,0.0,0.4736805260181427,41.34389877319336,40.0,-1.186021089553833,-9978.453125,117.7335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,307.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.2263514995574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103360474109649,0.4103411734104156,-5.11106964040664e-06,0.0,0.0002297180035384,0.0,0.0,21.520193099975582,0.0,0.0,0.0,0.3404476344585418,4.0,0.0,1.0
666660,293.1107788085937,297.1499938964844,293.1499938964844,0.0851623937487602,-2015.2373046875,304.1455993652344,0.7258838415145874,0.141614943742752,0.1283106207847595,294.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5007277131080627,0.050000000745058,0.0487653836607933,293.0679626464844,297.1499938964844,293.1499938964844,0.0144469821825623,-569.9564208984375,304.1429443359375,0.5007867813110352,0.050000000745058,0.036029752343893,293.1289978027344,297.1499938964844,293.1499938964844,0.2873618602752685,-5596.5634765625,304.15478515625,0.9990000128746032,0.432973176240921,0.3560830652713775,293.26239013671875,297.1499938964844,293.1499938964844,0.0031530165579169,-1194.4976806640625,295.4290771484375,0.5007277131080627,0.050000000745058,0.2313219755887985,291.1527404785156,291.1499938964844,263.1499938964844,261.4875793457031,280.8263854980469,293.4250793457031,291.15252685546875,1.0,0.2256838232278823,0.7441602349281311,0.7441602349281311,1.0,1.0,-0.9606826305389404,0.4000066518783569,0.5606759190559387,0.156652495265007,0.0,0.0,0.4734101295471191,41.248512268066406,43.0,-2.125430107116699,-9988.939453125,117.74007415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,307.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.2262517660856247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098058640956878,0.4098109900951385,-5.10799145558849e-06,0.0,0.0002296167804161,0.0,0.0,21.47447967529297,0.0,0.0,0.0,0.3402759730815887,4.0,0.0,1.0
666720,293.1107788085937,297.1499938964844,293.1499938964844,0.0851623937487602,-2015.2373046875,304.1455993652344,0.7258838415145874,0.141614943742752,0.1283106207847595,294.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5007277131080627,0.050000000745058,0.0487653836607933,293.0679626464844,297.1499938964844,293.1499938964844,0.0144469821825623,-569.9564208984375,304.1429443359375,0.5007867813110352,0.050000000745058,0.036029752343893,293.1289978027344,297.1499938964844,293.1499938964844,0.2873618602752685,-5596.5634765625,304.15478515625,0.9990000128746032,0.432973176240921,0.3560830652713775,293.26239013671875,297.1499938964844,293.1499938964844,0.0031530165579169,-1194.4976806640625,295.4290771484375,0.5007277131080627,0.050000000745058,0.2313219755887985,291.1527404785156,291.1499938964844,263.1499938964844,261.4875793457031,280.8263854980469,293.4250793457031,291.15252685546875,1.0,0.2256838232278823,0.7441602349281311,0.7441602349281311,1.0,1.0,-0.9606826305389404,0.4000066518783569,0.5606759190559387,0.156652495265007,0.0,0.0,0.4734101295471191,41.248512268066406,43.0,-2.125430107116699,-9988.939453125,117.74007415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,307.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.2262517660856247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098058640956878,0.4098109900951385,-5.10799145558849e-06,0.0,0.0002296167804161,0.0,0.0,21.47447967529297,0.0,0.0,0.0,0.3402759730815887,4.0,0.0,1.0
666780,293.1090393066406,297.1499938964844,293.1499938964844,0.0861880481243133,-2034.373291015625,304.1453552246094,0.7284131646156311,0.1429598033428192,0.1295036971569061,294.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5010706782341003,0.050000000745058,0.048760000616312,293.0612487792969,297.1499938964844,293.1499938964844,0.0152757605537772,-589.5206298828125,304.14776611328125,0.508722186088562,0.053005613386631,0.0375348292291164,293.1246643066406,297.1499938964844,293.1499938964844,0.2866844236850738,-5586.33642578125,304.15435791015625,0.9990000128746032,0.4343851804733276,0.3553676307201385,293.2579345703125,297.1499938964844,293.1499938964844,0.0031332096550613,-1187.215087890625,295.4007568359375,0.5010706782341003,0.050000000745058,0.2312964648008346,291.150146484375,291.1499938964844,263.1499938964844,261.4927673339844,280.8224182128906,293.4183654785156,291.1495666503906,1.0,0.2257745563983917,0.7440614104270935,0.7440614104270935,1.0,1.0,-0.9630244374275208,0.4009875059127807,0.56203693151474,0.1571896523237228,0.0,0.0,0.4735333323478699,41.13971710205078,46.0,-4.543368339538574,-10008.912109375,118.09510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,307.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.226117268204689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097367823123932,0.4097419083118438,-5.106800017529167e-06,0.0,0.0002294802688993,0.0,0.0,21.465591430664062,0.0,0.0,0.0,0.3402450084686279,4.0,0.0,1.0
666840,293.1090393066406,297.1499938964844,293.1499938964844,0.0861880481243133,-2034.373291015625,304.1453552246094,0.7284131646156311,0.1429598033428192,0.1295036971569061,294.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5010706782341003,0.050000000745058,0.048760000616312,293.0612487792969,297.1499938964844,293.1499938964844,0.0152757605537772,-589.5206298828125,304.14776611328125,0.508722186088562,0.053005613386631,0.0375348292291164,293.1246643066406,297.1499938964844,293.1499938964844,0.2866844236850738,-5586.33642578125,304.15435791015625,0.9990000128746032,0.4343851804733276,0.3553676307201385,293.2579345703125,297.1499938964844,293.1499938964844,0.0031332096550613,-1187.215087890625,295.4007568359375,0.5010706782341003,0.050000000745058,0.2312964648008346,291.150146484375,291.1499938964844,263.1499938964844,261.4927673339844,280.8224182128906,293.4183654785156,291.1495666503906,1.0,0.2257745563983917,0.7440614104270935,0.7440614104270935,1.0,1.0,-0.9630244374275208,0.4009875059127807,0.56203693151474,0.1571896523237228,0.0,0.0,0.4735333323478699,41.13971710205078,46.0,-4.543368339538574,-10008.912109375,118.09510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,307.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.226117268204689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097367823123932,0.4097419083118438,-5.106800017529167e-06,0.0,0.0002294802688993,0.0,0.0,21.465591430664062,0.0,0.0,0.0,0.3402450084686279,4.0,0.0,1.0
666900,293.1081848144531,297.1499938964844,293.1499938964844,0.0867212861776351,-2044.34619140625,304.1452331542969,0.7296880483627319,0.143646702170372,0.1301136016845703,294.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5012373328208923,0.050000000745058,0.0487573966383934,293.0592346191406,297.1499938964844,293.1499938964844,0.0161287784576416,-607.0476684570312,304.1466369628906,0.5144873261451721,0.0545283369719982,0.0386326275765895,293.12237548828125,297.1499938964844,293.1499938964844,0.2863873541355133,-5581.89990234375,304.15411376953125,0.9990000128746032,0.435153990983963,0.355021059513092,293.25567626953125,297.1499938964844,293.1499938964844,0.003123918781057,-1183.854248046875,295.3863525390625,0.5012373328208923,0.050000000745058,0.2312840968370437,291.1476135253906,291.1499938964844,263.1499938964844,261.4953308105469,280.822021484375,293.4179382324219,291.1469421386719,1.0,0.2258779555559158,0.7440119981765747,0.7440119981765747,1.0,1.0,-0.9646400809288024,0.4016658961772918,0.562974214553833,0.1575663834810257,0.0,0.0,0.473953366279602,41.09279251098633,46.0,-5.858833312988281,-10023.0107421875,118.3866958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2260655462741851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101175665855407,0.410122662782669,-5.1076481213385705e-06,0.0,0.000229427794693,0.0,0.0,21.493343353271484,0.0,0.0,0.0,0.3403521180152893,4.0,0.0,1.0
666960,293.1073303222656,297.1499938964844,293.1499938964844,0.0872599333524704,-2054.419677734375,304.1451110839844,0.7309131622314453,0.144341304898262,0.1307317316532135,294.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.501357913017273,0.050000000745058,0.0487555116415023,293.0575866699219,297.1499938964844,293.1499938964844,0.0169620458036661,-623.5382080078125,304.1457214355469,0.5199815034866333,0.0559984371066093,0.0396773293614387,293.1201477050781,297.1499938964844,293.1499938964844,0.2861770987510681,-5578.83447265625,304.1537475585937,0.9990000128746032,0.4359437525272369,0.3547707200050354,293.25347900390625,297.1499938964844,293.1499938964844,0.0031149666756391,-1180.609130859375,295.3723449707031,0.501357913017273,0.050000000745058,0.2312751710414886,291.1451721191406,291.1499938964844,263.1499938964844,261.4978942871094,280.8221435546875,293.4183654785156,291.1446228027344,1.0,0.226017415523529,0.7439501285552979,0.7439501285552979,1.0,1.0,-0.966322422027588,0.4023708403110504,0.5639515519142151,0.1579580307006836,0.0,0.0,0.4745219051837921,41.06499481201172,49.0,-5.99021577835083,-10038.9638671875,118.72557830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,307.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.2260366380214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108018279075622,0.4108069241046905,-5.109920039103599e-06,0.0,0.0002293984580319,0.0,0.0,21.546045303344727,0.0,0.0,0.0,0.3405496478080749,4.0,0.0,1.0
