time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667020,293.105712890625,297.1499938964844,293.1499938964844,0.088346391916275,-2074.728271484375,304.1449279785156,0.7332262396812439,0.1457500755786895,0.1319887936115265,294.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5014742612838745,0.050000000745058,0.0487536899745464,293.0548400878906,297.1499938964844,293.1499938964844,0.0186798796057701,-655.586181640625,304.144287109375,0.5306065082550049,0.0588971935212612,0.0417093224823474,293.115966796875,297.1499938964844,293.1499938964844,0.2859809100627899,-5576.20849609375,304.1528015136719,0.9990000128746032,0.4375487565994262,0.3545294404029846,293.2491149902344,297.1499938964844,293.1499938964844,0.0030977339483797,-1174.316650390625,295.3460693359375,0.5014742612838745,0.050000000745058,0.231266513466835,291.1414794921875,291.1499938964844,263.1499938964844,261.50299072265625,280.8233337402344,293.4208984375,291.1410827636719,1.0,0.2264057695865631,0.7438262701034546,0.7438262701034546,1.0,1.0,-0.9699676632881165,0.4038994014263153,0.5660682320594788,0.1588103920221328,0.0,0.0,0.4759149253368377,41.0620231628418,52.0,-5.168725490570068,-10073.3994140625,119.5570297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,307.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.2260771691799163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126817286014557,0.4126868546009063,-5.117611635796493e-06,0.0,0.0002294395817443,0.0,0.0,21.69662475585937,0.0,0.0,0.0,0.3411131799221039,4.0,0.0,1.0
667080,293.105712890625,297.1499938964844,293.1499938964844,0.088346391916275,-2074.728271484375,304.1449279785156,0.7332262396812439,0.1457500755786895,0.1319887936115265,294.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5014742612838745,0.050000000745058,0.0487536899745464,293.0548400878906,297.1499938964844,293.1499938964844,0.0186798796057701,-655.586181640625,304.144287109375,0.5306065082550049,0.0588971935212612,0.0417093224823474,293.115966796875,297.1499938964844,293.1499938964844,0.2859809100627899,-5576.20849609375,304.1528015136719,0.9990000128746032,0.4375487565994262,0.3545294404029846,293.2491149902344,297.1499938964844,293.1499938964844,0.0030977339483797,-1174.316650390625,295.3460693359375,0.5014742612838745,0.050000000745058,0.231266513466835,291.1414794921875,291.1499938964844,263.1499938964844,261.50299072265625,280.8233337402344,293.4208984375,291.1410827636719,1.0,0.2264057695865631,0.7438262701034546,0.7438262701034546,1.0,1.0,-0.9699676632881165,0.4038994014263153,0.5660682320594788,0.1588103920221328,0.0,0.0,0.4759149253368377,41.0620231628418,52.0,-5.168725490570068,-10073.3994140625,119.5570297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,307.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.2260771691799163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126817286014557,0.4126868546009063,-5.117611635796493e-06,0.0,0.0002294395817443,0.0,0.0,21.69662475585937,0.0,0.0,0.0,0.3411131799221039,4.0,0.0,1.0
667140,293.10418701171875,297.1499938964844,293.1499938964844,0.0894504413008689,-2095.36767578125,304.144775390625,0.7353655099868774,0.1471816450357437,0.1332693696022033,294.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5014360547065735,0.050000000745058,0.0487542562186718,293.05242919921875,297.1499938964844,293.1499938964844,0.0205259099602699,-687.5858764648438,304.14312744140625,0.5409952402114868,0.06180240213871,0.0437377765774726,293.1123046875,297.1499938964844,293.1499938964844,0.2860925495624542,-5578.388671875,304.1517028808594,0.9990000128746032,0.439154177904129,0.3546083569526672,293.2448425292969,297.1499938964844,293.1499938964844,0.0030815617647022,-1168.402099609375,295.3213195800781,0.5014360547065735,0.050000000745058,0.2312692105770111,291.1382141113281,291.1499938964844,263.1499938964844,261.50799560546875,280.82537841796875,293.42510986328125,291.1378173828125,1.0,0.226938709616661,0.7437024712562561,0.7437024712562561,1.0,1.0,-0.974037766456604,0.4056079089641571,0.5684298276901245,0.1597685515880584,0.0,0.0,0.4777152836322784,41.124942779541016,55.0,-4.700601577758789,-10111.0556640625,120.60027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,307.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.134765625,18000.0,0.0,0.0,0.2262826412916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151564538478851,0.4151615798473358,-5.128404154675081e-06,0.0,0.0002296481106895,0.0,0.0,21.898242950439453,0.0,0.0,0.0,0.3418686091899872,4.0,0.0,1.0
667200,293.10418701171875,297.1499938964844,293.1499938964844,0.0894504413008689,-2095.36767578125,304.144775390625,0.7353655099868774,0.1471816450357437,0.1332693696022033,294.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5014360547065735,0.050000000745058,0.0487542562186718,293.05242919921875,297.1499938964844,293.1499938964844,0.0205259099602699,-687.5858764648438,304.14312744140625,0.5409952402114868,0.06180240213871,0.0437377765774726,293.1123046875,297.1499938964844,293.1499938964844,0.2860925495624542,-5578.388671875,304.1517028808594,0.9990000128746032,0.439154177904129,0.3546083569526672,293.2448425292969,297.1499938964844,293.1499938964844,0.0030815617647022,-1168.402099609375,295.3213195800781,0.5014360547065735,0.050000000745058,0.2312692105770111,291.1382141113281,291.1499938964844,263.1499938964844,261.50799560546875,280.82537841796875,293.42510986328125,291.1378173828125,1.0,0.226938709616661,0.7437024712562561,0.7437024712562561,1.0,1.0,-0.974037766456604,0.4056079089641571,0.5684298276901245,0.1597685515880584,0.0,0.0,0.4777152836322784,41.124942779541016,55.0,-4.700601577758789,-10111.0556640625,120.60027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,307.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.134765625,18000.0,0.0,0.0,0.2262826412916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151564538478851,0.4151615798473358,-5.128404154675081e-06,0.0,0.0002296481106895,0.0,0.0,21.898242950439453,0.0,0.0,0.0,0.3418686091899872,4.0,0.0,1.0
667260,293.1027526855469,297.1499938964844,293.1499938964844,0.0905701816082,-2116.2998046875,304.1446533203125,0.7373368144035339,0.14863321185112,0.1345704793930053,294.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5012524724006653,0.050000000745058,0.0487570837140083,293.0501708984375,297.1499938964844,293.1499938964844,0.0225157886743545,-719.818359375,304.1421203613281,0.5510991215705872,0.0647274404764175,0.0457809194922447,293.1092224121094,297.1499938964844,293.1499938964844,0.2864993214607239,-5585.15185546875,304.15045166015625,0.9990000128746032,0.4407359361648559,0.3549891114234924,293.2406616210937,297.1499938964844,293.1499938964844,0.0030663884244859,-1162.8465576171875,295.2979431152344,0.5012524724006653,0.050000000745058,0.2312826216220855,291.1351623535156,291.1499938964844,263.1499938964844,261.5129699707031,280.8283386230469,293.4308166503906,291.13482666015625,1.0,0.2276102304458618,0.7435490489006042,0.7435490489006042,1.0,1.0,-0.9785279631614684,0.4074900448322296,0.5710378885269165,0.1608287692070007,0.0,0.0,0.4799014627933502,41.25032806396485,58.0,-4.200465679168701,-10152.5859375,121.85175323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,307.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.2266794443130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182468950748443,0.418252021074295,-5.142273039382417e-06,0.0,0.0002300508203916,0.0,0.0,22.15296745300293,0.0,0.0,0.0,0.3428176939487457,4.0,0.0,1.0
667320,293.1027526855469,297.1499938964844,293.1499938964844,0.0905701816082,-2116.2998046875,304.1446533203125,0.7373368144035339,0.14863321185112,0.1345704793930053,294.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5012524724006653,0.050000000745058,0.0487570837140083,293.0501708984375,297.1499938964844,293.1499938964844,0.0225157886743545,-719.818359375,304.1421203613281,0.5510991215705872,0.0647274404764175,0.0457809194922447,293.1092224121094,297.1499938964844,293.1499938964844,0.2864993214607239,-5585.15185546875,304.15045166015625,0.9990000128746032,0.4407359361648559,0.3549891114234924,293.2406616210937,297.1499938964844,293.1499938964844,0.0030663884244859,-1162.8465576171875,295.2979431152344,0.5012524724006653,0.050000000745058,0.2312826216220855,291.1351623535156,291.1499938964844,263.1499938964844,261.5129699707031,280.8283386230469,293.4308166503906,291.13482666015625,1.0,0.2276102304458618,0.7435490489006042,0.7435490489006042,1.0,1.0,-0.9785279631614684,0.4074900448322296,0.5710378885269165,0.1608287692070007,0.0,0.0,0.4799014627933502,41.25032806396485,58.0,-4.200465679168701,-10152.5859375,121.85175323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,307.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.50390625,18000.0,0.0,0.0,0.2266794443130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182468950748443,0.418252021074295,-5.142273039382417e-06,0.0,0.0002300508203916,0.0,0.0,22.15296745300293,0.0,0.0,0.0,0.3428176939487457,4.0,0.0,1.0
667380,293.1014099121094,297.1499938964844,293.1499938964844,0.0917037576436996,-2137.4833984375,304.1445617675781,0.7391365170478821,0.1501031368970871,0.1358906477689743,294.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5009246468544006,0.050000000745058,0.048762172460556,293.04815673828125,297.1499938964844,293.1499938964844,0.0246460810303688,-752.28271484375,304.1412048339844,0.5607993602752686,0.0676709786057472,0.0478391572833061,293.1067199707031,297.1499938964844,293.1499938964844,0.2872006595134735,-5596.46630859375,304.1491394042969,0.9990000128746032,0.4422746002674103,0.35567107796669,293.236572265625,297.1499938964844,293.1499938964844,0.003052219050005,-1157.6480712890625,295.2760314941406,0.5009246468544006,0.050000000745058,0.2313067466020584,291.13250732421875,291.1499938964844,263.1499938964844,261.51788330078125,280.8321228027344,293.4380798339844,291.1322021484375,1.0,0.2284197360277176,0.7433956861495972,0.7433956861495972,1.0,1.0,-0.9834362864494324,0.4095489978790283,0.573887288570404,0.1619958579540252,0.0,0.0,0.4824196398258209,41.43830871582031,61.0,-3.697812557220459,-10197.904296875,123.31483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,307.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3671875,18000.0,0.0,0.0,0.2272898405790329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218860566616058,0.4218912124633789,-5.159073680260917e-06,0.0,0.0002306702954228,0.0,0.0,22.45682716369629,0.0,0.0,0.0,0.343943327665329,4.0,0.0,1.0
667440,293.1014099121094,297.1499938964844,293.1499938964844,0.0917037576436996,-2137.4833984375,304.1445617675781,0.7391365170478821,0.1501031368970871,0.1358906477689743,294.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5009246468544006,0.050000000745058,0.048762172460556,293.04815673828125,297.1499938964844,293.1499938964844,0.0246460810303688,-752.28271484375,304.1412048339844,0.5607993602752686,0.0676709786057472,0.0478391572833061,293.1067199707031,297.1499938964844,293.1499938964844,0.2872006595134735,-5596.46630859375,304.1491394042969,0.9990000128746032,0.4422746002674103,0.35567107796669,293.236572265625,297.1499938964844,293.1499938964844,0.003052219050005,-1157.6480712890625,295.2760314941406,0.5009246468544006,0.050000000745058,0.2313067466020584,291.13250732421875,291.1499938964844,263.1499938964844,261.51788330078125,280.8321228027344,293.4380798339844,291.1322021484375,1.0,0.2284197360277176,0.7433956861495972,0.7433956861495972,1.0,1.0,-0.9834362864494324,0.4095489978790283,0.573887288570404,0.1619958579540252,0.0,0.0,0.4824196398258209,41.43830871582031,61.0,-3.697812557220459,-10197.904296875,123.31483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,307.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3671875,18000.0,0.0,0.0,0.2272898405790329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218860566616058,0.4218912124633789,-5.159073680260917e-06,0.0,0.0002306702954228,0.0,0.0,22.45682716369629,0.0,0.0,0.0,0.343943327665329,4.0,0.0,1.0
667500,293.10076904296875,297.1499938964844,293.1499938964844,0.0922752767801284,-2148.15966796875,304.1445007324219,0.7399722337722778,0.1508442610502243,0.1365572065114975,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5007085204124451,0.050000000745058,0.0487655438482761,293.04718017578125,297.1499938964844,293.1499938964844,0.0257604606449604,-768.588623046875,304.1407775878906,0.5654683709144592,0.06914833933115,0.0488730892539024,293.105712890625,297.1499938964844,293.1499938964844,0.2876597344875335,-5603.7939453125,304.1484680175781,0.9990000128746032,0.4430224597454071,0.356122225522995,293.23455810546875,297.1499938964844,293.1499938964844,0.0030455060768872,-1155.181640625,295.265625,0.5007085204124451,0.050000000745058,0.2313227504491806,291.1312866210937,291.1499938964844,263.1499938964844,261.5202941894531,280.8343200683594,293.4422607421875,291.1310119628906,1.0,0.2288747429847717,0.7433189749717712,0.7433189749717712,1.0,1.0,-0.9860419034957886,0.4106425940990448,0.5753992795944214,0.1626186519861221,0.0,0.0,0.4837886095046997,41.555301666259766,61.0,-3.4409637451171875,-10221.9794921875,124.12493133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,307.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.439453125,18000.0,0.0,0.0,0.2276769280433654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238913357257843,0.4238964915275574,-5.168490588403074e-06,0.0,0.0002310631389264,0.0,0.0,22.625865936279297,0.0,0.0,0.0,0.3445664942264557,4.0,0.0,1.0
667560,293.10015869140625,297.1499938964844,293.1499938964844,0.0928496047854423,-2158.88427734375,304.1444702148437,0.7407645583152771,0.1515891104936599,0.137227788567543,294.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5004580020904541,0.050000000745058,0.048769474029541,293.0462951660156,297.1499938964844,293.1499938964844,0.0269027985632419,-784.7479248046875,304.140380859375,0.5700040459632874,0.0706286951899528,0.0499096810817718,293.1048583984375,297.1499938964844,293.1499938964844,0.2881907224655151,-5612.22607421875,304.14776611328125,0.9990000128746032,0.4437529742717743,0.3566465675830841,293.2325744628906,297.1499938964844,293.1499938964844,0.003039029194042,-1152.7987060546875,295.25555419921875,0.5004580020904541,0.050000000745058,0.2313413769006729,291.13018798828125,291.1499938964844,263.1499938964844,261.522705078125,280.8367614746094,293.4468078613281,291.12994384765625,1.0,0.2293630242347717,0.7432289123535156,0.7432289123535156,1.0,1.0,-0.988747239112854,0.4117765724658966,0.576970636844635,0.1632656157016754,0.0,0.0,0.4852209687232971,41.687644958496094,64.0,-3.1574301719665527,-10246.9853515625,124.9878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,307.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.640625,18000.0,0.0,0.0,0.22811920940876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260094761848449,0.4260146617889404,-5.178552328288788e-06,0.0,0.0002315119927516,0.0,0.0,22.805639266967773,0.0,0.0,0.0,0.3452268242835998,4.0,0.0,1.0
667620,293.0989990234375,297.1499938964844,293.1499938964844,0.0940056070685386,-2180.454833984375,304.1443786621094,0.7422158122062683,0.1530889570713043,0.1385800242424011,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4998546242713928,0.050000000745058,0.0487790144979953,293.04461669921875,297.1499938964844,293.1499938964844,0.0288542080670595,-817.029296875,304.14031982421875,0.5786470770835876,0.0735948458313942,0.0519888214766979,293.1036071777344,297.1499938964844,293.1499938964844,0.289469450712204,-5632.4111328125,304.1463928222656,0.9990000128746032,0.4451518952846527,0.3579162955284118,293.2286376953125,297.1499938964844,293.1499938964844,0.0030267904512584,-1148.284423828125,295.2365417480469,0.4998546242713928,0.050000000745058,0.2313866466283798,291.1283569335937,291.1499938964844,263.1499938964844,261.5274658203125,280.8422546386719,293.4570617675781,291.128173828125,1.0,0.2304394692182541,0.7430488467216492,0.7430488467216492,1.0,1.0,-0.9944552779197692,0.4141704440116882,0.580284833908081,0.1646372377872467,0.0,0.0,0.4882418215274811,41.99896240234375,67.0,-2.541963815689087,-10299.767578125,126.8748550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,307.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.529296875,18000.0,0.0,0.0,0.2291685342788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305397868156433,0.4305450022220611,-5.2004511417180765e-06,0.0,0.0002325769310118,0.0,0.0,23.194313049316406,0.0,0.0,0.0,0.346646249294281,4.0,0.0,1.0
667680,293.0989990234375,297.1499938964844,293.1499938964844,0.0940056070685386,-2180.454833984375,304.1443786621094,0.7422158122062683,0.1530889570713043,0.1385800242424011,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4998546242713928,0.050000000745058,0.0487790144979953,293.04461669921875,297.1499938964844,293.1499938964844,0.0288542080670595,-817.029296875,304.14031982421875,0.5786470770835876,0.0735948458313942,0.0519888214766979,293.1036071777344,297.1499938964844,293.1499938964844,0.289469450712204,-5632.4111328125,304.1463928222656,0.9990000128746032,0.4451518952846527,0.3579162955284118,293.2286376953125,297.1499938964844,293.1499938964844,0.0030267904512584,-1148.284423828125,295.2365417480469,0.4998546242713928,0.050000000745058,0.2313866466283798,291.1283569335937,291.1499938964844,263.1499938964844,261.5274658203125,280.8422546386719,293.4570617675781,291.128173828125,1.0,0.2304394692182541,0.7430488467216492,0.7430488467216492,1.0,1.0,-0.9944552779197692,0.4141704440116882,0.580284833908081,0.1646372377872467,0.0,0.0,0.4882418215274811,41.99896240234375,67.0,-2.541963815689087,-10299.767578125,126.8748550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,307.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.529296875,18000.0,0.0,0.0,0.2291685342788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305397868156433,0.4305450022220611,-5.2004511417180765e-06,0.0,0.0002325769310118,0.0,0.0,23.194313049316406,0.0,0.0,0.0,0.346646249294281,4.0,0.0,1.0
667740,293.0979309082031,297.1499938964844,293.1499938964844,0.0951699987053871,-2202.15625,304.1443176269531,0.7434929013252258,0.1545998454093933,0.1399447917938232,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4991228878498077,0.050000000745058,0.0487907268106937,293.0431213378906,297.1499938964844,293.1499938964844,0.031728871166706,-850.5473022460938,304.138916015625,0.5867055654525757,0.076567068696022,0.0540741421282291,293.1029663085937,297.1499938964844,293.1499938964844,0.2910266518592834,-5656.84814453125,304.14501953125,0.9990000128746032,0.4464561939239502,0.3594684898853302,293.2248229980469,297.1499938964844,293.1499938964844,0.0030154469422996,-1144.085693359375,295.21893310546875,0.4991228878498077,0.050000000745058,0.2314422130584716,291.1269226074219,291.1499938964844,263.1499938964844,261.5321350097656,280.8485107421875,293.46875,291.1268005371094,1.0,0.2316431403160095,0.7428687214851379,0.7428687214851379,1.0,1.0,-1.000539779663086,0.4167239367961883,0.58381587266922,0.1661093384027481,0.0,0.0,0.4914183318614959,42.37043380737305,70.0,-1.9297078847885127,-10356.0263671875,128.9725799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,307.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2304208874702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353812634944916,0.4353865087032318,-5.224356300459476e-06,0.0,0.0002338479098398,0.0,0.0,23.615785598754883,0.0,0.0,0.0,0.3481731414794922,4.0,0.0,1.0
667800,293.0979309082031,297.1499938964844,293.1499938964844,0.0951699987053871,-2202.15625,304.1443176269531,0.7434929013252258,0.1545998454093933,0.1399447917938232,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4991228878498077,0.050000000745058,0.0487907268106937,293.0431213378906,297.1499938964844,293.1499938964844,0.031728871166706,-850.5473022460938,304.138916015625,0.5867055654525757,0.076567068696022,0.0540741421282291,293.1029663085937,297.1499938964844,293.1499938964844,0.2910266518592834,-5656.84814453125,304.14501953125,0.9990000128746032,0.4464561939239502,0.3594684898853302,293.2248229980469,297.1499938964844,293.1499938964844,0.0030154469422996,-1144.085693359375,295.21893310546875,0.4991228878498077,0.050000000745058,0.2314422130584716,291.1269226074219,291.1499938964844,263.1499938964844,261.5321350097656,280.8485107421875,293.46875,291.1268005371094,1.0,0.2316431403160095,0.7428687214851379,0.7428687214851379,1.0,1.0,-1.000539779663086,0.4167239367961883,0.58381587266922,0.1661093384027481,0.0,0.0,0.4914183318614959,42.37043380737305,70.0,-1.9297078847885127,-10356.0263671875,128.9725799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,307.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2304208874702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353812634944916,0.4353865087032318,-5.224356300459476e-06,0.0,0.0002338479098398,0.0,0.0,23.615785598754883,0.0,0.0,0.0,0.3481731414794922,4.0,0.0,1.0
667860,293.096923828125,297.1499938964844,293.1499938964844,0.0963408648967742,-2223.945556640625,304.1442565917969,0.744594931602478,0.1561190783977508,0.1413196623325348,294.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4982685148715973,0.050000000745058,0.0488046035170555,293.0418395996094,297.1499938964844,293.1499938964844,0.0342476665973663,-883.4026489257812,304.1383972167969,0.5941643714904785,0.0795374363660812,0.0561609379947185,293.1029663085937,297.1499938964844,293.1499938964844,0.292857676744461,-5685.44873046875,304.14361572265625,0.9990000128746032,0.4476495087146759,0.3612977564334869,293.2210693359375,297.1499938964844,293.1499938964844,0.0030049728229641,-1140.1927490234375,295.20269775390625,0.4982685148715973,0.050000000745058,0.2315080165863037,291.1259765625,291.1499938964844,263.1499938964844,261.5367431640625,280.85565185546875,293.48193359375,291.1259155273437,1.0,0.2329706400632858,0.7426636815071106,0.7426636815071106,1.0,1.0,-1.006985783576965,0.4194264411926269,0.5875592827796936,0.1676780581474304,0.0,0.0,0.4946892261505127,42.80169296264648,73.0,-1.2877662181854248,-10415.51953125,131.2816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,307.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.125,18000.0,0.0,0.0,0.2318567484617233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404486417770386,0.4404539167881012,-5.249898094916716e-06,0.0,0.0002353051240788,0.0,0.0,24.06363296508789,0.0,0.0,0.0,0.3497817814350128,4.0,0.0,1.0
667920,293.096923828125,297.1499938964844,293.1499938964844,0.0963408648967742,-2223.945556640625,304.1442565917969,0.744594931602478,0.1561190783977508,0.1413196623325348,294.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4982685148715973,0.050000000745058,0.0488046035170555,293.0418395996094,297.1499938964844,293.1499938964844,0.0342476665973663,-883.4026489257812,304.1383972167969,0.5941643714904785,0.0795374363660812,0.0561609379947185,293.1029663085937,297.1499938964844,293.1499938964844,0.292857676744461,-5685.44873046875,304.14361572265625,0.9990000128746032,0.4476495087146759,0.3612977564334869,293.2210693359375,297.1499938964844,293.1499938964844,0.0030049728229641,-1140.1927490234375,295.20269775390625,0.4982685148715973,0.050000000745058,0.2315080165863037,291.1259765625,291.1499938964844,263.1499938964844,261.5367431640625,280.85565185546875,293.48193359375,291.1259155273437,1.0,0.2329706400632858,0.7426636815071106,0.7426636815071106,1.0,1.0,-1.006985783576965,0.4194264411926269,0.5875592827796936,0.1676780581474304,0.0,0.0,0.4946892261505127,42.80169296264648,73.0,-1.2877662181854248,-10415.51953125,131.2816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,307.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.125,18000.0,0.0,0.0,0.2318567484617233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404486417770386,0.4404539167881012,-5.249898094916716e-06,0.0,0.0002353051240788,0.0,0.0,24.06363296508789,0.0,0.0,0.0,0.3497817814350128,4.0,0.0,1.0
667980,293.0960388183594,297.1499938964844,293.1499938964844,0.0975169017910957,-2245.791259765625,304.14422607421875,0.7455204725265503,0.1576447635889053,0.1427026987075805,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4972958564758301,0.050000000745058,0.0488206520676612,293.04071044921875,297.1499938964844,293.1499938964844,0.0368050299584865,-916.2178344726562,304.13800048828125,0.601031482219696,0.0825032219290733,0.0582465305924415,293.1036071777344,297.1499938964844,293.1499938964844,0.2949617803096771,-5718.1826171875,304.1422424316406,0.9990000128746032,0.4487147331237793,0.3634020090103149,293.2174072265625,297.1499938964844,293.1499938964844,0.0029953555203974,-1136.6019287109375,295.18780517578125,0.4972958564758301,0.050000000745058,0.2315841615200042,291.1254577636719,291.1499938964844,263.1499938964844,261.541259765625,280.8636474609375,293.49658203125,291.1254577636719,1.0,0.2344204634428024,0.7424586415290833,0.7424586415290833,1.0,1.0,-1.0137851238250732,0.4222775101661682,0.591507613658905,0.1693479269742965,0.0,0.0,0.4979971349239349,43.29318618774414,76.0,-0.6910761594772339,-10478.03515625,133.80621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.91015625,18000.0,0.0,0.0,0.2334547191858291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456532895565033,0.4456585645675659,-5.27667316418956e-06,0.0,0.0002369268622715,0.0,0.0,24.53080940246582,0.0,0.0,0.0,0.3514453172683716,4.0,0.0,1.0
668040,293.0960388183594,297.1499938964844,293.1499938964844,0.0975169017910957,-2245.791259765625,304.14422607421875,0.7455204725265503,0.1576447635889053,0.1427026987075805,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4972958564758301,0.050000000745058,0.0488206520676612,293.04071044921875,297.1499938964844,293.1499938964844,0.0368050299584865,-916.2178344726562,304.13800048828125,0.601031482219696,0.0825032219290733,0.0582465305924415,293.1036071777344,297.1499938964844,293.1499938964844,0.2949617803096771,-5718.1826171875,304.1422424316406,0.9990000128746032,0.4487147331237793,0.3634020090103149,293.2174072265625,297.1499938964844,293.1499938964844,0.0029953555203974,-1136.6019287109375,295.18780517578125,0.4972958564758301,0.050000000745058,0.2315841615200042,291.1254577636719,291.1499938964844,263.1499938964844,261.541259765625,280.8636474609375,293.49658203125,291.1254577636719,1.0,0.2344204634428024,0.7424586415290833,0.7424586415290833,1.0,1.0,-1.0137851238250732,0.4222775101661682,0.591507613658905,0.1693479269742965,0.0,0.0,0.4979971349239349,43.29318618774414,76.0,-0.6910761594772339,-10478.03515625,133.80621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,307.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.91015625,18000.0,0.0,0.0,0.2334547191858291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456532895565033,0.4456585645675659,-5.27667316418956e-06,0.0,0.0002369268622715,0.0,0.0,24.53080940246582,0.0,0.0,0.0,0.3514453172683716,4.0,0.0,1.0
668100,293.0956115722656,297.1499938964844,293.1499938964844,0.0981069952249527,-2256.736083984375,304.1441955566406,0.7459149360656738,0.1584098786115646,0.1433971226215362,294.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4967647790908813,0.050000000745058,0.0488295294344425,293.04022216796875,297.1499938964844,293.1499938964844,0.0380919836461544,-932.6046752929688,304.1378479003906,0.604247510433197,0.0839837789535522,0.0592883862555027,293.1041564941406,297.1499938964844,293.1499938964844,0.2961206138134002,-5736.16064453125,304.1415710449219,0.9990000128746032,0.4491918087005615,0.364560604095459,293.2156066894531,297.1499938964844,293.1499938964844,0.0029908849392086,-1134.9271240234375,295.1808776855469,0.4967647790908813,0.050000000745058,0.231626272201538,291.1253662109375,291.1499938964844,263.1499938964844,261.5434875488281,280.8679504394531,293.5044250488281,291.1253662109375,1.0,0.2351926118135452,0.7423561215400696,0.7423561215400696,1.0,1.0,-1.01732075214386,0.4237602651119232,0.5935604572296143,0.1702222526073455,0.0,0.0,0.4996517896652221,43.56253433227539,76.0,-0.4341379404067993,-10510.4306640625,135.15359497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8195495605469,307.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.533203125,18000.0,0.0,0.0,0.2343088984489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482841789722442,0.4482894837856293,-5.290407443681033e-06,0.0,0.0002377937489654,0.0,0.0,24.76973342895508,0.0,0.0,0.0,0.3522905111312866,4.0,0.0,1.0
668160,293.0952453613281,297.1499938964844,293.1499938964844,0.0986984074115753,-2267.693115234375,304.1441650390625,0.746268093585968,0.1591761708259582,0.144093170762062,294.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4962075650691986,0.050000000745058,0.0488389320671558,293.039794921875,297.1499938964844,293.1499938964844,0.0393814258277416,-948.9752807617188,304.1377258300781,0.6073275804519653,0.0854628235101699,0.0603295490145683,293.1048583984375,297.1499938964844,293.1499938964844,0.2973442673683166,-5755.11279296875,304.140869140625,0.9990000128746032,0.449632316827774,0.3657833039760589,293.2138366699219,297.1499938964844,293.1499938964844,0.0029866134282201,-1133.32373046875,295.1742553710937,0.4962075650691986,0.050000000745058,0.2316708713769912,291.1253356933594,291.1499938964844,263.1499938964844,261.5456848144531,280.8724670410156,293.5126037597656,291.1253662109375,1.0,0.235993206501007,0.7422387003898621,0.7422387003898621,1.0,1.0,-1.0209380388259888,0.4252752661705017,0.5956627726554871,0.1711187660694122,0.0,0.0,0.5013002753257751,43.84635162353516,79.0,-0.1900049448013305,-10543.4775390625,136.55426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995300292969,307.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.251953125,18000.0,0.0,0.0,0.235192060470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509226977825165,0.4509280025959015,-5.304300884745317e-06,0.0,0.0002386900450801,0.0,0.0,25.01117515563965,0.0,0.0,0.0,0.3531408607959747,4.0,0.0,1.0
668220,293.0945129394531,297.1499938964844,293.1499938964844,0.099884957075119,-2289.636474609375,304.1441345214844,0.7468493580818176,0.1607116311788559,0.1454895585775375,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4950154423713684,0.050000000745058,0.0488593354821205,293.0390014648437,297.1499938964844,293.1499938964844,0.0419607833027839,-981.6640625,304.13751220703125,0.6130765080451965,0.0884153023362159,0.0624093376100063,293.10675048828125,297.1499938964844,293.1499938964844,0.2999889850616455,-5795.97021484375,304.1395263671875,0.9990000128746032,0.4503940045833587,0.3684228062629699,293.2103576660156,297.1499938964844,293.1499938964844,0.0029786876402795,-1130.3392333984375,295.1618957519531,0.4950154423713684,0.050000000745058,0.2317676395177841,291.12548828125,291.1499938964844,263.1499938964844,261.550048828125,280.882080078125,293.5299377441406,291.12554931640625,1.0,0.2376803904771804,0.742003858089447,0.742003858089447,1.0,1.0,-1.0284188985824585,0.4284089803695678,0.6000099778175354,0.1729842722415924,0.0,0.0,0.5045593976974487,44.45833206176758,82.0,0.2274883687496185,-10611.513671875,139.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,307.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.048828125,18000.0,0.0,0.0,0.2370339930057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561912715435028,0.4561966061592102,-5.3324183681979775e-06,0.0,0.0002405593695584,0.0,0.0,25.49887466430664,0.0,0.0,0.0,0.3548470437526703,4.0,0.0,1.0
668280,293.0945129394531,297.1499938964844,293.1499938964844,0.099884957075119,-2289.636474609375,304.1441345214844,0.7468493580818176,0.1607116311788559,0.1454895585775375,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4950154423713684,0.050000000745058,0.0488593354821205,293.0390014648437,297.1499938964844,293.1499938964844,0.0419607833027839,-981.6640625,304.13751220703125,0.6130765080451965,0.0884153023362159,0.0624093376100063,293.10675048828125,297.1499938964844,293.1499938964844,0.2999889850616455,-5795.97021484375,304.1395263671875,0.9990000128746032,0.4503940045833587,0.3684228062629699,293.2103576660156,297.1499938964844,293.1499938964844,0.0029786876402795,-1130.3392333984375,295.1618957519531,0.4950154423713684,0.050000000745058,0.2317676395177841,291.12548828125,291.1499938964844,263.1499938964844,261.550048828125,280.882080078125,293.5299377441406,291.12554931640625,1.0,0.2376803904771804,0.742003858089447,0.742003858089447,1.0,1.0,-1.0284188985824585,0.4284089803695678,0.6000099778175354,0.1729842722415924,0.0,0.0,0.5045593976974487,44.45833206176758,82.0,0.2274883687496185,-10611.513671875,139.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632141113281,307.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.048828125,18000.0,0.0,0.0,0.2370339930057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561912715435028,0.4561966061592102,-5.3324183681979775e-06,0.0,0.0002405593695584,0.0,0.0,25.49887466430664,0.0,0.0,0.0,0.3548470437526703,4.0,0.0,1.0
668340,293.0938415527344,297.1499938964844,293.1499938964844,0.1010767519474029,-2311.61962890625,304.14410400390625,0.7472655177116394,0.162249818444252,0.1468907445669174,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4937229454517364,0.050000000745058,0.048881895840168,293.0383605957031,297.1499938964844,293.1499938964844,0.0445305965840816,-1014.2722778320312,304.13739013671875,0.6181800961494446,0.0913588032126426,0.0644847005605697,293.1092529296875,297.1499938964844,293.1499938964844,0.3028985559940338,-5840.77490234375,304.13818359375,0.9990000128746032,0.4509835243225097,0.3713192641735077,293.2069702148437,297.1499938964844,293.1499938964844,0.0029716026037931,-1127.6619873046875,295.1506652832031,0.4937229454517364,0.050000000745058,0.2318746596574783,291.1258544921875,291.1499938964844,263.1499938964844,261.5542907714844,280.8923645019531,293.548583984375,291.1259460449219,1.0,0.2394810765981674,0.7417690753936768,0.7417690753936768,1.0,1.0,-1.036223530769348,0.4316807687282562,0.6045427322387695,0.1749433875083923,0.0,0.0,0.507754385471344,45.12994003295898,85.0,0.5106684565544128,-10682.046875,142.71054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,307.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.181640625,18000.0,0.0,0.0,0.2389560490846634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614142775535583,0.4614196419715881,-5.360754130379064e-06,0.0,0.000242510010139,0.0,0.0,25.989665985107425,0.0,0.0,0.0,0.3565491735935211,4.0,0.0,1.0
668400,293.0938415527344,297.1499938964844,293.1499938964844,0.1010767519474029,-2311.61962890625,304.14410400390625,0.7472655177116394,0.162249818444252,0.1468907445669174,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4937229454517364,0.050000000745058,0.048881895840168,293.0383605957031,297.1499938964844,293.1499938964844,0.0445305965840816,-1014.2722778320312,304.13739013671875,0.6181800961494446,0.0913588032126426,0.0644847005605697,293.1092529296875,297.1499938964844,293.1499938964844,0.3028985559940338,-5840.77490234375,304.13818359375,0.9990000128746032,0.4509835243225097,0.3713192641735077,293.2069702148437,297.1499938964844,293.1499938964844,0.0029716026037931,-1127.6619873046875,295.1506652832031,0.4937229454517364,0.050000000745058,0.2318746596574783,291.1258544921875,291.1499938964844,263.1499938964844,261.5542907714844,280.8923645019531,293.548583984375,291.1259460449219,1.0,0.2394810765981674,0.7417690753936768,0.7417690753936768,1.0,1.0,-1.036223530769348,0.4316807687282562,0.6045427322387695,0.1749433875083923,0.0,0.0,0.507754385471344,45.12994003295898,85.0,0.5106684565544128,-10682.046875,142.71054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,307.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.181640625,18000.0,0.0,0.0,0.2389560490846634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614142775535583,0.4614196419715881,-5.360754130379064e-06,0.0,0.000242510010139,0.0,0.0,25.989665985107425,0.0,0.0,0.0,0.3565491735935211,4.0,0.0,1.0
668460,293.0932922363281,297.1499938964844,293.1499938964844,0.1022733151912689,-2333.632568359375,304.1440734863281,0.7475214600563049,0.1637893468141555,0.1482954323291778,294.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4923348724842071,0.050000000745058,0.0489066131412982,293.037841796875,297.1499938964844,293.1499938964844,0.0470811016857624,-1046.7806396484375,304.1373596191406,0.6227782368659973,0.0942912027239799,0.0665542110800743,293.11236572265625,297.1499938964844,293.1499938964844,0.3060699999332428,-5889.45751953125,304.1368408203125,0.9990000128746032,0.4513875246047973,0.3744666576385498,293.20361328125,297.1499938964844,293.1499938964844,0.0029653585515916,-1125.294921875,295.1405334472656,0.4923348724842071,0.050000000745058,0.2319919019937515,291.1263732910156,291.1499938964844,263.1499938964844,261.55841064453125,280.90338134765625,293.56854248046875,291.12646484375,1.0,0.2413921803236007,0.7415053844451904,0.7415053844451904,1.0,1.0,-1.0443414449691772,0.4350842535495758,0.609257161617279,0.1769841313362121,0.0,0.0,0.5108721852302551,45.86101913452149,88.0,0.7108811736106873,-10754.9091796875,146.12840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.240933746099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665658175945282,0.4665712118148803,-5.389129000832327e-06,0.0,0.0002445171121507,0.0,0.0,26.480857849121094,0.0,0.0,0.0,0.3582381010055542,4.0,0.0,1.0
668520,293.0932922363281,297.1499938964844,293.1499938964844,0.1022733151912689,-2333.632568359375,304.1440734863281,0.7475214600563049,0.1637893468141555,0.1482954323291778,294.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4923348724842071,0.050000000745058,0.0489066131412982,293.037841796875,297.1499938964844,293.1499938964844,0.0470811016857624,-1046.7806396484375,304.1373596191406,0.6227782368659973,0.0942912027239799,0.0665542110800743,293.11236572265625,297.1499938964844,293.1499938964844,0.3060699999332428,-5889.45751953125,304.1368408203125,0.9990000128746032,0.4513875246047973,0.3744666576385498,293.20361328125,297.1499938964844,293.1499938964844,0.0029653585515916,-1125.294921875,295.1405334472656,0.4923348724842071,0.050000000745058,0.2319919019937515,291.1263732910156,291.1499938964844,263.1499938964844,261.55841064453125,280.90338134765625,293.56854248046875,291.12646484375,1.0,0.2413921803236007,0.7415053844451904,0.7415053844451904,1.0,1.0,-1.0443414449691772,0.4350842535495758,0.609257161617279,0.1769841313362121,0.0,0.0,0.5108721852302551,45.86101913452149,88.0,0.7108811736106873,-10754.9091796875,146.12840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.240933746099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665658175945282,0.4665712118148803,-5.389129000832327e-06,0.0,0.0002445171121507,0.0,0.0,26.480857849121094,0.0,0.0,0.0,0.3582381010055542,4.0,0.0,1.0
668580,293.0927734375,297.1499938964844,293.1499938964844,0.1034742817282676,-2355.670166015625,304.14404296875,0.7476218938827515,0.1653289049863815,0.1497024446725845,294.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4908547103404999,0.050000000745058,0.0489334948360919,293.0374450683594,297.1499938964844,293.1499938964844,0.0496053472161293,-1079.168212890625,304.1373596191406,0.6269986629486084,0.0972100049257278,0.0686161965131759,293.1160583496094,297.1499938964844,293.1499938964844,0.3095018565654754,-5941.9716796875,304.135498046875,0.9990000128746032,0.4515922367572784,0.3778599500656128,293.2003479003906,297.1499938964844,293.1499938964844,0.0029599596746265,-1123.2430419921875,295.13140869140625,0.4908547103404999,0.050000000745058,0.2321194261312484,291.1269226074219,291.1499938964844,263.1499938964844,261.5624694824219,280.9149475097656,293.58984375,291.1270446777344,1.0,0.2434109449386596,0.7412416934967041,0.7412416934967041,1.0,1.0,-1.0527631044387815,0.4386228621006012,0.6141402721405029,0.1791006177663803,0.0,0.0,0.5139082670211792,46.65163040161133,91.0,0.7826931476593018,-10829.9775390625,149.77792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871643066406,307.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.242946058511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716272950172424,0.4716326892375946,-5.417402007878991e-06,0.0,0.0002465593570377,0.0,0.0,26.97035789489746,0.0,0.0,0.0,0.3599071800708771,4.0,0.0,1.0
668640,293.0927734375,297.1499938964844,293.1499938964844,0.1034742817282676,-2355.670166015625,304.14404296875,0.7476218938827515,0.1653289049863815,0.1497024446725845,294.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4908547103404999,0.050000000745058,0.0489334948360919,293.0374450683594,297.1499938964844,293.1499938964844,0.0496053472161293,-1079.168212890625,304.1373596191406,0.6269986629486084,0.0972100049257278,0.0686161965131759,293.1160583496094,297.1499938964844,293.1499938964844,0.3095018565654754,-5941.9716796875,304.135498046875,0.9990000128746032,0.4515922367572784,0.3778599500656128,293.2003479003906,297.1499938964844,293.1499938964844,0.0029599596746265,-1123.2430419921875,295.13140869140625,0.4908547103404999,0.050000000745058,0.2321194261312484,291.1269226074219,291.1499938964844,263.1499938964844,261.5624694824219,280.9149475097656,293.58984375,291.1270446777344,1.0,0.2434109449386596,0.7412416934967041,0.7412416934967041,1.0,1.0,-1.0527631044387815,0.4386228621006012,0.6141402721405029,0.1791006177663803,0.0,0.0,0.5139082670211792,46.65163040161133,91.0,0.7826931476593018,-10829.9775390625,149.77792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871643066406,307.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.242946058511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716272950172424,0.4716326892375946,-5.417402007878991e-06,0.0,0.0002465593570377,0.0,0.0,26.97035789489746,0.0,0.0,0.0,0.3599071800708771,4.0,0.0,1.0
668700,293.0925598144531,297.1499938964844,293.1499938964844,0.1040764227509498,-2366.698974609375,304.14404296875,0.7476143836975098,0.1660982966423034,0.1504064798355102,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4900800883769989,0.050000000745058,0.0489477664232254,293.0373229980469,297.1499938964844,293.1499938964844,0.0508560612797737,-1095.30908203125,304.13739013671875,0.6289903521537781,0.0986633375287056,0.0696437358856201,293.1181030273437,297.1499938964844,293.1499938964844,0.3113170862197876,-5969.6826171875,304.1348571777344,0.9990000128746032,0.4516140520572662,0.3796489834785461,293.19873046875,297.1499938964844,293.1499938964844,0.002957587596029,-1122.3406982421875,295.1272277832031,0.4900800883769989,0.050000000745058,0.2321871370077133,291.127197265625,291.1499938964844,263.1499938964844,261.5644226074219,280.9209289550781,293.6010131835937,291.1273193359375,1.0,0.2444605827331543,0.7411098480224609,0.7411098480224609,1.0,1.0,-1.0570870637893677,0.4404438138008117,0.6166432499885559,0.1801839619874954,0.0,0.0,0.5153990387916565,47.06965255737305,91.0,0.7720957398414612,-10868.34375,151.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67926025390625,307.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.232421875,18000.0,0.0,0.0,0.2439599186182022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741260111331939,0.4741314351558685,-5.431489171314752e-06,0.0,0.0002475882938597,0.0,0.0,27.214494705200195,0.0,0.0,0.0,0.3607345521450043,4.0,0.0,1.0
668760,293.09234619140625,297.1499938964844,293.1499938964844,0.1046795472502708,-2377.732177734375,304.1440124511719,0.7475703954696655,0.1668672412633896,0.1511106938123703,294.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4892833828926086,0.050000000745058,0.0489625819027423,293.0372009277344,297.1499938964844,293.1499938964844,0.0520985946059227,-1111.4107666015625,304.1374206542969,0.6309122443199158,0.1001123189926147,0.0706686973571777,293.1203308105469,297.1499938964844,293.1499938964844,0.3131963312625885,-5998.32421875,304.1341857910156,0.9990000128746032,0.4515813589096069,0.3814970254898071,293.1971130371094,297.1499938964844,293.1499938964844,0.0029554301872849,-1121.5196533203125,295.1232604980469,0.4892833828926086,0.050000000745058,0.2322574108839035,291.1274719238281,291.1499938964844,263.1499938964844,261.5663757324219,280.92706298828125,293.6125183105469,291.1275634765625,1.0,0.2455358207225799,0.740960955619812,0.740960955619812,1.0,1.0,-1.0614827871322632,0.4422958195209503,0.6191869378089905,0.1812787353992462,0.0,0.0,0.516873836517334,47.50246047973633,94.0,0.752199113368988,-10907.2177734375,153.66549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6725158691406,307.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.423828125,18000.0,0.0,0.0,0.2449763864278793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766069948673248,0.4766124188899994,-5.445556325867074e-06,0.0,0.0002486199082341,0.0,0.0,27.458511352539062,0.0,0.0,0.0,0.3615581393241882,4.0,0.0,1.0
