time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668820,293.09197998046875,297.1499938964844,293.1499938964844,0.1058884412050247,-2399.806884765625,304.1440124511719,0.7473757863044739,0.168403223156929,0.152519091963768,294.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4876234531402588,0.050000000745058,0.0489938482642173,293.0370788574219,297.1499938964844,293.1499938964844,0.0545576401054859,-1143.48828125,304.13751220703125,0.6345627903938293,0.1029972583055496,0.0727102905511856,293.1252136230469,297.1499938964844,293.1499938964844,0.317145973443985,-6058.37353515625,304.1329040527344,0.9990000128746032,0.4513435959815979,0.3853680789470672,293.1939697265625,297.1499938964844,293.1499938964844,0.0029517591465264,-1120.1214599609375,295.1160583496094,0.4876234531402588,0.050000000745058,0.2324057221412658,291.1279602050781,291.1499938964844,263.1499938964844,261.5702209472656,280.9395751953125,293.6365966796875,291.1280212402344,1.0,0.2477619498968124,0.7406631112098694,0.7406631112098694,1.0,1.0,-1.0704853534698486,0.4461010098457336,0.6243844032287598,0.1835026443004608,0.0,0.0,0.519780158996582,48.41256713867188,82.0,0.6534156799316406,-10986.4970703125,157.79225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622009277344,307.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.728515625,18000.0,0.0,0.0,0.2470119297504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815209805965423,0.4815264642238617,-5.473656528920401e-06,0.0,0.0002506856981199,0.0,0.0,27.946626663208008,0.0,0.0,0.0,0.3631957471370697,4.0,0.0,1.0
668880,293.09197998046875,297.1499938964844,293.1499938964844,0.1058884412050247,-2399.806884765625,304.1440124511719,0.7473757863044739,0.168403223156929,0.152519091963768,294.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4876234531402588,0.050000000745058,0.0489938482642173,293.0370788574219,297.1499938964844,293.1499938964844,0.0545576401054859,-1143.48828125,304.13751220703125,0.6345627903938293,0.1029972583055496,0.0727102905511856,293.1252136230469,297.1499938964844,293.1499938964844,0.317145973443985,-6058.37353515625,304.1329040527344,0.9990000128746032,0.4513435959815979,0.3853680789470672,293.1939697265625,297.1499938964844,293.1499938964844,0.0029517591465264,-1120.1214599609375,295.1160583496094,0.4876234531402588,0.050000000745058,0.2324057221412658,291.1279602050781,291.1499938964844,263.1499938964844,261.5702209472656,280.9395751953125,293.6365966796875,291.1280212402344,1.0,0.2477619498968124,0.7406631112098694,0.7406631112098694,1.0,1.0,-1.0704853534698486,0.4461010098457336,0.6243844032287598,0.1835026443004608,0.0,0.0,0.519780158996582,48.41256713867188,82.0,0.6534156799316406,-10986.4970703125,157.79225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622009277344,307.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.728515625,18000.0,0.0,0.0,0.2470119297504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815209805965423,0.4815264642238617,-5.473656528920401e-06,0.0,0.0002506856981199,0.0,0.0,27.946626663208008,0.0,0.0,0.0,0.3631957471370697,4.0,0.0,1.0
668940,293.0916442871094,297.1499938964844,293.1499938964844,0.1070802584290504,-2421.490478515625,304.1440124511719,0.7479615807533264,0.1699416935443878,0.1539181619882583,294.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4865222573280334,0.050000000745058,0.0490148365497589,293.0355224609375,297.1499938964844,293.1499938964844,0.0571041479706764,-1177.0338134765625,304.1374206542969,0.639080822467804,0.106167271733284,0.0748544633388519,293.1307678222656,297.1499938964844,293.1499938964844,0.3198652267456054,-6098.6953125,304.1341552734375,0.9990000128746032,0.450847715139389,0.3879466950893402,293.1907958984375,297.1499938964844,293.1499938964844,0.0029483058024197,-1118.7491455078125,295.1107177734375,0.4865222573280334,0.050000000745058,0.2325052917003631,291.12957763671875,291.1499938964844,263.1499938964844,261.57391357421875,280.951904296875,293.65936279296875,291.1300354003906,1.0,0.249367207288742,0.7403653264045715,0.7403653264045715,1.0,1.0,-1.0779788494110107,0.4492538869380951,0.628724992275238,0.1853779107332229,0.0,0.0,0.5224292278289795,49.04409408569336,70.0,3.0780670642852783,-11057.8515625,161.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6567077636719,307.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.888671875,18000.0,0.0,0.0,0.2490310668945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862432479858398,0.4862487614154815,-5.501402029040037e-06,0.0,0.0002527348697185,0.0,0.0,28.42371368408203,0.0,0.0,0.0,0.3647785484790802,4.0,0.0,1.0
669000,293.0916442871094,297.1499938964844,293.1499938964844,0.1070802584290504,-2421.490478515625,304.1440124511719,0.7479615807533264,0.1699416935443878,0.1539181619882583,294.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4865222573280334,0.050000000745058,0.0490148365497589,293.0355224609375,297.1499938964844,293.1499938964844,0.0571041479706764,-1177.0338134765625,304.1374206542969,0.639080822467804,0.106167271733284,0.0748544633388519,293.1307678222656,297.1499938964844,293.1499938964844,0.3198652267456054,-6098.6953125,304.1341552734375,0.9990000128746032,0.450847715139389,0.3879466950893402,293.1907958984375,297.1499938964844,293.1499938964844,0.0029483058024197,-1118.7491455078125,295.1107177734375,0.4865222573280334,0.050000000745058,0.2325052917003631,291.12957763671875,291.1499938964844,263.1499938964844,261.57391357421875,280.951904296875,293.65936279296875,291.1300354003906,1.0,0.249367207288742,0.7403653264045715,0.7403653264045715,1.0,1.0,-1.0779788494110107,0.4492538869380951,0.628724992275238,0.1853779107332229,0.0,0.0,0.5224292278289795,49.04409408569336,70.0,3.0780670642852783,-11057.8515625,161.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6567077636719,307.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.888671875,18000.0,0.0,0.0,0.2490310668945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862432479858398,0.4862487614154815,-5.501402029040037e-06,0.0,0.0002527348697185,0.0,0.0,28.42371368408203,0.0,0.0,0.0,0.3647785484790802,4.0,0.0,1.0
669060,293.09130859375,297.1499938964844,293.1499938964844,0.1082441061735153,-2442.567138671875,304.1440734863281,0.749459445476532,0.1714879870414734,0.1553115993738174,293.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4860676229000091,0.050000000745058,0.0490235388278961,293.0325012207031,297.1499938964844,293.1499938964844,0.0599366575479507,-1214.759521484375,304.13690185546875,0.6451224684715271,0.1096774563193321,0.0772838667035102,293.1356506347656,297.1499938964844,293.1499938964844,0.3210411071777344,-6114.89990234375,304.13751220703125,0.9990000128746032,0.4503388106822967,0.3890125453472137,293.18756103515625,297.1499938964844,293.1499938964844,0.002944657811895,-1117.1885986328125,295.108642578125,0.4860676229000091,0.050000000745058,0.2325465530157089,291.13409423828125,291.1499938964844,263.1499938964844,261.5774841308594,280.962158203125,293.6773681640625,291.1346740722656,1.0,0.2503699958324432,0.7400411367416382,0.7400411367416382,1.0,1.0,-1.0839072465896606,0.4517295062541961,0.6321777105331421,0.1868688017129898,0.0,0.0,0.5242583155632019,49.344425201416016,58.0,5.77453088760376,-11115.64453125,163.26751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.659912109375,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.060546875,18000.0,0.0,0.0,0.2509689331054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898473024368286,0.4898528158664703,-5.524487733055139e-06,0.0,0.0002547015610616,0.0,0.0,28.799495697021484,0.0,0.0,0.0,0.3660137951374054,4.0,0.0,1.0
669120,293.09130859375,297.1499938964844,293.1499938964844,0.1082441061735153,-2442.567138671875,304.1440734863281,0.749459445476532,0.1714879870414734,0.1553115993738174,293.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4860676229000091,0.050000000745058,0.0490235388278961,293.0325012207031,297.1499938964844,293.1499938964844,0.0599366575479507,-1214.759521484375,304.13690185546875,0.6451224684715271,0.1096774563193321,0.0772838667035102,293.1356506347656,297.1499938964844,293.1499938964844,0.3210411071777344,-6114.89990234375,304.13751220703125,0.9990000128746032,0.4503388106822967,0.3890125453472137,293.18756103515625,297.1499938964844,293.1499938964844,0.002944657811895,-1117.1885986328125,295.108642578125,0.4860676229000091,0.050000000745058,0.2325465530157089,291.13409423828125,291.1499938964844,263.1499938964844,261.5774841308594,280.962158203125,293.6773681640625,291.1346740722656,1.0,0.2503699958324432,0.7400411367416382,0.7400411367416382,1.0,1.0,-1.0839072465896606,0.4517295062541961,0.6321777105331421,0.1868688017129898,0.0,0.0,0.5242583155632019,49.344425201416016,58.0,5.77453088760376,-11115.64453125,163.26751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.659912109375,307.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.060546875,18000.0,0.0,0.0,0.2509689331054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898473024368286,0.4898528158664703,-5.524487733055139e-06,0.0,0.0002547015610616,0.0,0.0,28.799495697021484,0.0,0.0,0.0,0.3660137951374054,4.0,0.0,1.0
669180,293.0909423828125,297.1499938964844,293.1499938964844,0.1094001904129982,-2463.440673828125,304.1441345214844,0.7517746686935425,0.1730460077524185,0.1567044258117675,293.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.486181229352951,0.050000000745058,0.0490213222801685,293.0302429199219,297.1499938964844,293.1499938964844,0.0627269297838211,-1252.331787109375,304.1366271972656,0.6518787145614624,0.1131146028637886,0.0797093659639358,293.1380310058594,297.1499938964844,293.1499938964844,0.320858359336853,-6110.240234375,304.1419677734375,0.9990000128746032,0.4502173960208893,0.3887458443641662,293.1842346191406,297.1499938964844,293.1499938964844,0.0029412463773041,-1115.67822265625,295.108642578125,0.486181229352951,0.050000000745058,0.2325360476970672,291.1395568847656,291.1499938964844,263.1499938964844,261.5809631347656,280.96978759765625,293.6897277832031,291.1402282714844,1.0,0.2507869005203247,0.7397169470787048,0.7397169470787048,1.0,1.0,-1.0881555080413818,0.4534811377525329,0.6346743702888489,0.1879477053880691,0.0,0.0,0.525291383266449,49.34651565551758,46.0,7.4656195640563965,-11159.23046875,164.48104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.646484375,18000.0,0.0,0.0,0.2527460753917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921241700649261,0.4921297132968902,-5.540248821489513e-06,0.0,0.000256505125435,0.0,0.0,29.04363822937012,0.0,0.0,0.0,0.3668112456798553,4.0,0.0,1.0
669240,293.0909423828125,297.1499938964844,293.1499938964844,0.1094001904129982,-2463.440673828125,304.1441345214844,0.7517746686935425,0.1730460077524185,0.1567044258117675,293.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.486181229352951,0.050000000745058,0.0490213222801685,293.0302429199219,297.1499938964844,293.1499938964844,0.0627269297838211,-1252.331787109375,304.1366271972656,0.6518787145614624,0.1131146028637886,0.0797093659639358,293.1380310058594,297.1499938964844,293.1499938964844,0.320858359336853,-6110.240234375,304.1419677734375,0.9990000128746032,0.4502173960208893,0.3887458443641662,293.1842346191406,297.1499938964844,293.1499938964844,0.0029412463773041,-1115.67822265625,295.108642578125,0.486181229352951,0.050000000745058,0.2325360476970672,291.1395568847656,291.1499938964844,263.1499938964844,261.5809631347656,280.96978759765625,293.6897277832031,291.1402282714844,1.0,0.2507869005203247,0.7397169470787048,0.7397169470787048,1.0,1.0,-1.0881555080413818,0.4534811377525329,0.6346743702888489,0.1879477053880691,0.0,0.0,0.525291383266449,49.34651565551758,46.0,7.4656195640563965,-11159.23046875,164.48104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.646484375,18000.0,0.0,0.0,0.2527460753917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921241700649261,0.4921297132968902,-5.540248821489513e-06,0.0,0.000256505125435,0.0,0.0,29.04363822937012,0.0,0.0,0.0,0.3668112456798553,4.0,0.0,1.0
669300,293.0907592773437,297.1499938964844,293.1499938964844,0.1099762097001075,-2473.818359375,304.1441345214844,0.7532328963279724,0.1738298386335373,0.1574014127254486,293.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4864413142204284,0.050000000745058,0.0490163117647171,293.0296630859375,297.1499938964844,293.1499938964844,0.0640484094619751,-1270.2618408203125,304.1366577148437,0.6553951501846313,0.114747516810894,0.0808693617582321,293.137939453125,297.1499938964844,293.1499938964844,0.3202736377716064,-6100.396484375,304.1445007324219,0.9990000128746032,0.4503820538520813,0.3881358504295349,293.1825561523437,297.1499938964844,293.1499938964844,0.0029396461322903,-1114.949462890625,295.109375,0.4864413142204284,0.050000000745058,0.232512280344963,291.1426086425781,291.1499938964844,263.1499938964844,261.5826416015625,280.972412109375,293.6933898925781,291.143310546875,1.0,0.2507785558700561,0.7395548820495605,0.7395548820495605,1.0,1.0,-1.0896180868148804,0.4540720880031585,0.6355459690093994,0.1883227527141571,0.0,0.0,0.5254747867584229,49.24003219604492,46.0,8.086087226867676,-11175.5361328125,164.70162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.688720703125,307.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.2535495162010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927172660827636,0.4927228093147278,-5.545067324419506e-06,0.0,0.0002573205274529,0.0,0.0,29.11061668395996,0.0,0.0,0.0,0.3670277893543243,4.0,0.0,1.0
669360,293.090576171875,297.1499938964844,293.1499938964844,0.1105518639087677,-2484.176513671875,304.1441650390625,0.7548867464065552,0.1746167838573455,0.1580988764762878,293.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4868299961090088,0.050000000745058,0.0490088500082492,293.02947998046875,297.1499938964844,293.1499938964844,0.0653067976236343,-1287.4141845703125,304.13677978515625,0.6589661836624146,0.1163073629140853,0.081980399787426,293.136962890625,297.1499938964844,293.1499938964844,0.3193770349025726,-6085.82177734375,304.1471252441406,0.9990000128746032,0.450724720954895,0.3872247636318207,293.18084716796875,297.1499938964844,293.1499938964844,0.0029381255153566,-1114.2462158203125,295.1105041503906,0.4868299961090088,0.050000000745058,0.2324768900871276,291.1457824707031,291.1499938964844,263.1499938964844,261.58428955078125,280.9740905761719,293.6952819824219,291.1465148925781,1.0,0.250631183385849,0.7394053339958191,0.7394053339958191,1.0,1.0,-1.090644121170044,0.4544773995876312,0.6361667513847351,0.1885894536972046,0.0,0.0,0.5254374742507935,49.06565475463867,34.0,8.51862907409668,-11188.2138671875,164.6715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70574951171875,307.28131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.2542848885059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929340779781341,0.4929396212100982,-5.547722139453981e-06,0.0,0.0002580668369773,0.0,0.0,29.139116287231445,0.0,0.0,0.0,0.3671182096004486,4.0,0.0,1.0
669420,293.0902099609375,297.1499938964844,293.1499938964844,0.111703909933567,-2504.8701171875,304.1441955566406,0.7587980628013611,0.1761996895074844,0.1594951748847961,293.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4879915118217468,0.050000000745058,0.0489867143332958,293.0304260253906,297.1499938964844,293.1499938964844,0.0676081180572509,-1318.97119140625,304.1373596191406,0.6662135124206543,0.1191737577319145,0.0840279832482338,293.13214111328125,297.1499938964844,293.1499938964844,0.3166572451591491,-6042.64013671875,304.1526184082031,0.9990000128746032,0.4520274698734283,0.3845066130161285,293.1773986816406,297.1499938964844,293.1499938964844,0.0029353688005357,-1112.941162109375,295.1139221191406,0.4879915118217468,0.050000000745058,0.2323718816041946,291.1522521972656,291.1499938964844,263.1499938964844,261.58746337890625,280.9747619628906,293.6937561035156,291.1529846191406,1.0,0.2499190717935562,0.739106297492981,0.739106297492981,1.0,1.0,-1.0913633108139038,0.4547165036201477,0.6366467475891113,0.1887827068567276,0.0,0.0,0.5247005224227905,48.51618576049805,37.0,8.965832710266113,-11202.5478515625,163.85702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7517395019531,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.876953125,18000.0,0.0,0.0,0.2555137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922256171703338,0.492231160402298,-5.54632606508676e-06,0.0,0.0002593139652162,0.0,0.0,29.07852554321289,0.0,0.0,0.0,0.3669140934944153,4.0,0.0,1.0
669480,293.0902099609375,297.1499938964844,293.1499938964844,0.111703909933567,-2504.8701171875,304.1441955566406,0.7587980628013611,0.1761996895074844,0.1594951748847961,293.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4879915118217468,0.050000000745058,0.0489867143332958,293.0304260253906,297.1499938964844,293.1499938964844,0.0676081180572509,-1318.97119140625,304.1373596191406,0.6662135124206543,0.1191737577319145,0.0840279832482338,293.13214111328125,297.1499938964844,293.1499938964844,0.3166572451591491,-6042.64013671875,304.1526184082031,0.9990000128746032,0.4520274698734283,0.3845066130161285,293.1773986816406,297.1499938964844,293.1499938964844,0.0029353688005357,-1112.941162109375,295.1139221191406,0.4879915118217468,0.050000000745058,0.2323718816041946,291.1522521972656,291.1499938964844,263.1499938964844,261.58746337890625,280.9747619628906,293.6937561035156,291.1529846191406,1.0,0.2499190717935562,0.739106297492981,0.739106297492981,1.0,1.0,-1.0913633108139038,0.4547165036201477,0.6366467475891113,0.1887827068567276,0.0,0.0,0.5247005224227905,48.51618576049805,37.0,8.965832710266113,-11202.5478515625,163.85702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7517395019531,307.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.876953125,18000.0,0.0,0.0,0.2555137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922256171703338,0.492231160402298,-5.54632606508676e-06,0.0,0.0002593139652162,0.0,0.0,29.07852554321289,0.0,0.0,0.0,0.3669140934944153,4.0,0.0,1.0
669540,293.08984375,297.1499938964844,293.1499938964844,0.1128800138831138,-2525.981689453125,304.1441650390625,0.7625666260719299,0.1777886152267456,0.1609013974666595,293.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4890200793743133,0.050000000745058,0.0489673092961311,293.0328063964844,297.1499938964844,293.1499938964844,0.0696412250399589,-1347.0618896484375,304.13818359375,0.6726961731910706,0.1217236369848251,0.0858449712395668,293.1244201660156,297.1499938964844,293.1499938964844,0.3141827881336212,-6004.08251953125,304.1557922363281,0.9990000128746032,0.4540397226810455,0.3821078836917877,293.17388916015625,297.1499938964844,293.1499938964844,0.002933683572337,-1112.1016845703125,295.11767578125,0.4890200793743133,0.050000000745058,0.2322798371315002,291.15740966796875,291.1499938964844,263.1499938964844,261.5905456542969,280.97235107421875,293.688232421875,291.1577453613281,1.0,0.2493816018104553,0.738807201385498,0.738807201385498,1.0,1.0,-1.0922186374664309,0.4550453126430511,0.6371733546257019,0.1889192909002304,0.0,0.0,0.5233247876167297,48.03567886352539,40.0,6.2822675704956055,-11212.8271484375,163.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,307.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.2563868463039398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901806712150574,0.4901861846446991,-5.536558091989718e-06,0.0,0.0002602000604383,0.0,0.0,28.8785457611084,0.0,0.0,0.0,0.3662580251693725,4.0,0.0,1.0
669600,293.08984375,297.1499938964844,293.1499938964844,0.1128800138831138,-2525.981689453125,304.1441650390625,0.7625666260719299,0.1777886152267456,0.1609013974666595,293.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4890200793743133,0.050000000745058,0.0489673092961311,293.0328063964844,297.1499938964844,293.1499938964844,0.0696412250399589,-1347.0618896484375,304.13818359375,0.6726961731910706,0.1217236369848251,0.0858449712395668,293.1244201660156,297.1499938964844,293.1499938964844,0.3141827881336212,-6004.08251953125,304.1557922363281,0.9990000128746032,0.4540397226810455,0.3821078836917877,293.17388916015625,297.1499938964844,293.1499938964844,0.002933683572337,-1112.1016845703125,295.11767578125,0.4890200793743133,0.050000000745058,0.2322798371315002,291.15740966796875,291.1499938964844,263.1499938964844,261.5905456542969,280.97235107421875,293.688232421875,291.1577453613281,1.0,0.2493816018104553,0.738807201385498,0.738807201385498,1.0,1.0,-1.0922186374664309,0.4550453126430511,0.6371733546257019,0.1889192909002304,0.0,0.0,0.5233247876167297,48.03567886352539,40.0,6.2822675704956055,-11212.8271484375,163.20843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,307.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.2563868463039398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901806712150574,0.4901861846446991,-5.536558091989718e-06,0.0,0.0002602000604383,0.0,0.0,28.8785457611084,0.0,0.0,0.0,0.3662580251693725,4.0,0.0,1.0
669660,293.0895080566406,297.1499938964844,293.1499938964844,0.1140979304909706,-2547.859375,304.1440734863281,0.7660731673240662,0.1793806999921798,0.1623141467571258,293.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4898513555526733,0.050000000745058,0.0489517748355865,293.0355834960937,297.1499938964844,293.1499938964844,0.0715326070785522,-1373.408203125,304.13897705078125,0.6785460114479065,0.1241245120763778,0.0875285342335701,293.11602783203125,297.1499938964844,293.1499938964844,0.31220144033432,-5973.6796875,304.1571350097656,0.9990000128746032,0.4563921689987182,0.3801770210266113,293.1703796386719,297.1499938964844,293.1499938964844,0.0029337131418287,-1112.0523681640625,295.1202392578125,0.4898513555526733,0.050000000745058,0.2322061508893966,291.1589660644531,291.1499938964844,263.1499938964844,261.5934143066406,280.96954345703125,293.6838684082031,291.1590576171875,1.0,0.2490088939666748,0.7385440468788147,0.7385440468788147,1.0,1.0,-1.0935102701187134,0.4555948972702026,0.637915313243866,0.1890911012887954,0.0,0.0,0.5220038294792175,47.65727233886719,43.0,2.652401924133301,-11226.1220703125,162.87269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,307.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.2569191455841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878935515880584,0.4878990948200226,-5.523491381609347e-06,0.0,0.0002607402857393,0.0,0.0,28.64636611938477,0.0,0.0,0.0,0.3654970526695251,4.0,0.0,1.0
669720,293.0895080566406,297.1499938964844,293.1499938964844,0.1140979304909706,-2547.859375,304.1440734863281,0.7660731673240662,0.1793806999921798,0.1623141467571258,293.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4898513555526733,0.050000000745058,0.0489517748355865,293.0355834960937,297.1499938964844,293.1499938964844,0.0715326070785522,-1373.408203125,304.13897705078125,0.6785460114479065,0.1241245120763778,0.0875285342335701,293.11602783203125,297.1499938964844,293.1499938964844,0.31220144033432,-5973.6796875,304.1571350097656,0.9990000128746032,0.4563921689987182,0.3801770210266113,293.1703796386719,297.1499938964844,293.1499938964844,0.0029337131418287,-1112.0523681640625,295.1202392578125,0.4898513555526733,0.050000000745058,0.2322061508893966,291.1589660644531,291.1499938964844,263.1499938964844,261.5934143066406,280.96954345703125,293.6838684082031,291.1590576171875,1.0,0.2490088939666748,0.7385440468788147,0.7385440468788147,1.0,1.0,-1.0935102701187134,0.4555948972702026,0.637915313243866,0.1890911012887954,0.0,0.0,0.5220038294792175,47.65727233886719,43.0,2.652401924133301,-11226.1220703125,162.87269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,307.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.2569191455841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878935515880584,0.4878990948200226,-5.523491381609347e-06,0.0,0.0002607402857393,0.0,0.0,28.64636611938477,0.0,0.0,0.0,0.3654970526695251,4.0,0.0,1.0
669780,293.0892028808594,297.1499938964844,293.1499938964844,0.1153380721807479,-2570.109619140625,304.1439819335937,0.7693576812744141,0.1809747070074081,0.1637319177389145,293.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4905219078063965,0.050000000745058,0.0489393472671508,293.0381164550781,297.1499938964844,293.1499938964844,0.0733840391039848,-1399.3875732421875,304.1395568847656,0.6840633749961853,0.1265082210302353,0.0891798660159111,293.1078491210937,297.1499938964844,293.1499938964844,0.3106020092964172,-5949.44873046875,304.15740966796875,0.9990000128746032,0.4589113891124725,0.3786255717277527,293.16680908203125,297.1499938964844,293.1499938964844,0.0029351545963436,-1112.5965576171875,295.123046875,0.4905219078063965,0.050000000745058,0.2321471869945526,291.1589660644531,291.1499938964844,263.1499938964844,261.5960388183594,280.9673767089844,293.6819152832031,291.1589050292969,1.0,0.2487981468439102,0.7382808327674866,0.7382808327674866,1.0,1.0,-1.0952459573745728,0.456356406211853,0.6388895511627197,0.1893143504858017,0.0,0.0,0.5207952260971069,47.36217880249024,46.0,0.1678299456834793,-11242.775390625,162.8175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,307.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96875,18000.0,0.0,0.0,0.2571630775928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857559502124786,0.4857614636421203,-5.510804840014316e-06,0.0,0.0002609878429211,0.0,0.0,28.428272247314453,0.0,0.0,0.0,0.3647774755954742,4.0,0.0,1.0
669840,293.0892028808594,297.1499938964844,293.1499938964844,0.1153380721807479,-2570.109619140625,304.1439819335937,0.7693576812744141,0.1809747070074081,0.1637319177389145,293.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4905219078063965,0.050000000745058,0.0489393472671508,293.0381164550781,297.1499938964844,293.1499938964844,0.0733840391039848,-1399.3875732421875,304.1395568847656,0.6840633749961853,0.1265082210302353,0.0891798660159111,293.1078491210937,297.1499938964844,293.1499938964844,0.3106020092964172,-5949.44873046875,304.15740966796875,0.9990000128746032,0.4589113891124725,0.3786255717277527,293.16680908203125,297.1499938964844,293.1499938964844,0.0029351545963436,-1112.5965576171875,295.123046875,0.4905219078063965,0.050000000745058,0.2321471869945526,291.1589660644531,291.1499938964844,263.1499938964844,261.5960388183594,280.9673767089844,293.6819152832031,291.1589050292969,1.0,0.2487981468439102,0.7382808327674866,0.7382808327674866,1.0,1.0,-1.0952459573745728,0.456356406211853,0.6388895511627197,0.1893143504858017,0.0,0.0,0.5207952260971069,47.36217880249024,46.0,0.1678299456834793,-11242.775390625,162.8175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,307.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96875,18000.0,0.0,0.0,0.2571630775928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857559502124786,0.4857614636421203,-5.510804840014316e-06,0.0,0.0002609878429211,0.0,0.0,28.428272247314453,0.0,0.0,0.0,0.3647774755954742,4.0,0.0,1.0
669900,293.08905029296875,297.1499938964844,293.1499938964844,0.1159658208489418,-2581.361572265625,304.1439514160156,0.7709240317344666,0.1817719042301178,0.1644420474767685,293.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.490804374217987,0.050000000745058,0.0489341393113136,293.038818359375,297.1499938964844,293.1499938964844,0.0743451938033104,-1412.9522705078125,304.13970947265625,0.6868263483047485,0.1277886778116226,0.0900394171476364,293.1042785644531,297.1499938964844,293.1499938964844,0.3099330067634582,-5939.40869140625,304.1572570800781,0.9990000128746032,0.4601504504680633,0.3779738247394562,293.1650085449219,297.1499938964844,293.1499938964844,0.0029363823123276,-1113.0814208984375,295.1246032714844,0.490804374217987,0.050000000745058,0.2321224957704544,291.1584167480469,291.1499938964844,263.1499938964844,261.5972595214844,280.9665222167969,293.6817626953125,291.15826416015625,1.0,0.2487522810697555,0.7381492257118225,0.7381492257118225,1.0,1.0,-1.0963116884231567,0.4568287432193756,0.6394829154014587,0.189456894993782,0.0,0.0,0.520287275314331,47.24237823486328,46.0,-0.9230514764785768,-11252.4228515625,162.89788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,307.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.2571979463100433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4848091900348663,0.484814703464508,-5.505012268258724e-06,0.0,0.0002610232040751,0.0,0.0,28.33122444152832,0.0,0.0,0.0,0.3644572496414184,4.0,0.0,1.0
669960,293.08892822265625,297.1499938964844,293.1499938964844,0.1165984272956848,-2592.69287109375,304.1438903808594,0.7724469900131226,0.182569071650505,0.1651526838541031,293.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4910574555397033,0.050000000745058,0.0489294864237308,293.03912353515625,297.1499938964844,293.1499938964844,0.075365237891674,-1427.4041748046875,304.13970947265625,0.6896834373474121,0.1291340738534927,0.090953841805458,293.10107421875,297.1499938964844,293.1499938964844,0.3093397617340088,-5930.55810546875,304.1570129394531,0.9990000128746032,0.4613564610481262,0.3773908615112304,293.1632080078125,297.1499938964844,293.1499938964844,0.0029379420448094,-1113.7056884765625,295.126220703125,0.4910574555397033,0.050000000745058,0.2321004271507263,291.15753173828125,291.1499938964844,263.1499938964844,261.5984191894531,280.9658203125,293.68212890625,291.15728759765625,1.0,0.2487449049949646,0.7380117177963257,0.7380117177963257,1.0,1.0,-1.0975302457809448,0.4573693573474884,0.6401609182357788,0.1896270811557769,0.0,0.0,0.5198748707771301,47.13850402832031,49.0,-1.952178716659546,-11263.18359375,163.05154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137939453125,307.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.2571885883808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839972257614136,0.4840027391910553,-5.499869530467549e-06,0.0,0.0002610137162264,0.0,0.0,28.24738311767578,0.0,0.0,0.0,0.3641806542873382,4.0,0.0,1.0
670020,293.0887145996094,297.1499938964844,293.1499938964844,0.1178755834698677,-2615.54052734375,304.143798828125,0.7753366231918335,0.1841625571250915,0.1665752828121185,293.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4914614558219909,0.050000000745058,0.0489220879971981,293.0394287109375,297.1499938964844,293.1499938964844,0.0774831995368003,-1457.55810546875,304.1396179199219,0.6953981518745422,0.1318823844194412,0.0928570702672004,293.0954895019531,297.1499938964844,293.1499938964844,0.3084065020084381,-5916.806640625,304.1562194824219,0.9990000128746032,0.463731437921524,0.3764622509479522,293.1595458984375,297.1499938964844,293.1499938964844,0.0029420719947665,-1115.366943359375,295.1299743652344,0.4914614558219909,0.050000000745058,0.2320653200149536,291.1549072265625,291.1499938964844,263.1499938964844,261.6005554199219,280.9652709960937,293.684814453125,291.15460205078125,1.0,0.2488456815481186,0.737736701965332,0.737736701965332,1.0,1.0,-1.1003563404083252,0.4586239159107208,0.6417324542999268,0.1900476068258285,0.0,0.0,0.5193912386894226,46.98386764526367,52.0,-3.5007646083831787,-11287.90234375,163.5698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,307.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.2570773661136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829068183898926,0.4829123020172119,-5.492353466252098e-06,0.0,0.0002609008515719,0.0,0.0,28.1323471069336,0.0,0.0,0.0,0.36380136013031,4.0,0.0,1.0
670080,293.0887145996094,297.1499938964844,293.1499938964844,0.1178755834698677,-2615.54052734375,304.143798828125,0.7753366231918335,0.1841625571250915,0.1665752828121185,293.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4914614558219909,0.050000000745058,0.0489220879971981,293.0394287109375,297.1499938964844,293.1499938964844,0.0774831995368003,-1457.55810546875,304.1396179199219,0.6953981518745422,0.1318823844194412,0.0928570702672004,293.0954895019531,297.1499938964844,293.1499938964844,0.3084065020084381,-5916.806640625,304.1562194824219,0.9990000128746032,0.463731437921524,0.3764622509479522,293.1595458984375,297.1499938964844,293.1499938964844,0.0029420719947665,-1115.366943359375,295.1299743652344,0.4914614558219909,0.050000000745058,0.2320653200149536,291.1549072265625,291.1499938964844,263.1499938964844,261.6005554199219,280.9652709960937,293.684814453125,291.15460205078125,1.0,0.2488456815481186,0.737736701965332,0.737736701965332,1.0,1.0,-1.1003563404083252,0.4586239159107208,0.6417324542999268,0.1900476068258285,0.0,0.0,0.5193912386894226,46.98386764526367,52.0,-3.5007646083831787,-11287.90234375,163.5698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,307.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.17578125,18000.0,0.0,0.0,0.2570773661136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829068183898926,0.4829123020172119,-5.492353466252098e-06,0.0,0.0002609008515719,0.0,0.0,28.1323471069336,0.0,0.0,0.0,0.36380136013031,4.0,0.0,1.0
670140,293.0885314941406,297.1499938964844,293.1499938964844,0.1191620156168937,-2638.506591796875,304.1437072753906,0.7779950499534607,0.1857522875070572,0.1679977774620056,293.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4917203485965729,0.050000000745058,0.048917356878519,293.0396728515625,297.1499938964844,293.1499938964844,0.0796141475439071,-1488.06103515625,304.1395263671875,0.7008621692657471,0.1346359848976135,0.0947777479887008,293.0906982421875,297.1499938964844,293.1499938964844,0.3078196942806244,-5908.41552734375,304.1551208496094,0.9990000128746032,0.4660882353782654,0.3758684992790222,293.1558837890625,297.1499938964844,293.1499938964844,0.0029474347829818,-1117.513671875,295.1346435546875,0.4917203485965729,0.050000000745058,0.2320428937673568,291.1517333984375,291.1499938964844,263.1499938964844,261.6024780273437,280.96588134765625,293.6898498535156,291.1513671875,1.0,0.2490961104631424,0.7374616265296936,0.7374616265296936,1.0,1.0,-1.103623628616333,0.4600706100463867,0.6435529589653015,0.1905732452869415,0.0,0.0,0.5193714499473572,46.90275573730469,55.0,-4.347945213317871,-11316.1787109375,164.3543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,307.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.2569107115268707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825867414474487,0.482592225074768,-5.4891147556190845e-06,0.0,0.0002607317292131,0.0,0.0,28.0941162109375,0.0,0.0,0.0,0.3636767566204071,4.0,0.0,1.0
670200,293.0885314941406,297.1499938964844,293.1499938964844,0.1191620156168937,-2638.506591796875,304.1437072753906,0.7779950499534607,0.1857522875070572,0.1679977774620056,293.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4917203485965729,0.050000000745058,0.048917356878519,293.0396728515625,297.1499938964844,293.1499938964844,0.0796141475439071,-1488.06103515625,304.1395263671875,0.7008621692657471,0.1346359848976135,0.0947777479887008,293.0906982421875,297.1499938964844,293.1499938964844,0.3078196942806244,-5908.41552734375,304.1551208496094,0.9990000128746032,0.4660882353782654,0.3758684992790222,293.1558837890625,297.1499938964844,293.1499938964844,0.0029474347829818,-1117.513671875,295.1346435546875,0.4917203485965729,0.050000000745058,0.2320428937673568,291.1517333984375,291.1499938964844,263.1499938964844,261.6024780273437,280.96588134765625,293.6898498535156,291.1513671875,1.0,0.2490961104631424,0.7374616265296936,0.7374616265296936,1.0,1.0,-1.103623628616333,0.4600706100463867,0.6435529589653015,0.1905732452869415,0.0,0.0,0.5193714499473572,46.90275573730469,55.0,-4.347945213317871,-11316.1787109375,164.3543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,307.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.2569107115268707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825867414474487,0.482592225074768,-5.4891147556190845e-06,0.0,0.0002607317292131,0.0,0.0,28.0941162109375,0.0,0.0,0.0,0.3636767566204071,4.0,0.0,1.0
670260,293.0884094238281,297.1499938964844,293.1499938964844,0.1204522177577018,-2661.487548828125,304.1436767578125,0.7804097533226013,0.187334731221199,0.1694170087575912,293.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4918331801891327,0.050000000745058,0.0489152893424034,293.0399475097656,297.1499938964844,293.1499938964844,0.0817315578460693,-1518.506103515625,304.1394958496094,0.7059968113899231,0.1373742967844009,0.0966915711760521,293.0865783691406,297.1499938964844,293.1499938964844,0.3075771033763885,-5905.314453125,304.1538391113281,0.9990000128746032,0.4684252440929413,0.3756099939346313,293.1522216796875,297.1499938964844,293.1499938964844,0.0029539347160607,-1120.0986328125,295.1404113769531,0.4918331801891327,0.050000000745058,0.2320330739021301,291.1483154296875,291.1499938964844,263.1499938964844,261.60418701171875,280.9676818847656,293.6969299316406,291.1479187011719,1.0,0.2494923174381256,0.7371639013290405,0.7371639013290405,1.0,1.0,-1.1072994470596311,0.4616862535476684,0.6456131935119629,0.1912089139223098,0.0,0.0,0.5198272466659546,46.8948974609375,58.0,-4.762230396270752,-11347.53125,165.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,307.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.2567628622055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483062744140625,0.4830682277679443,-5.490401235874742e-06,0.0,0.0002605816698633,0.0,0.0,28.13552474975586,0.0,0.0,0.0,0.3638173341751098,4.0,0.0,1.0
670320,293.0884094238281,297.1499938964844,293.1499938964844,0.1204522177577018,-2661.487548828125,304.1436767578125,0.7804097533226013,0.187334731221199,0.1694170087575912,293.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4918331801891327,0.050000000745058,0.0489152893424034,293.0399475097656,297.1499938964844,293.1499938964844,0.0817315578460693,-1518.506103515625,304.1394958496094,0.7059968113899231,0.1373742967844009,0.0966915711760521,293.0865783691406,297.1499938964844,293.1499938964844,0.3075771033763885,-5905.314453125,304.1538391113281,0.9990000128746032,0.4684252440929413,0.3756099939346313,293.1522216796875,297.1499938964844,293.1499938964844,0.0029539347160607,-1120.0986328125,295.1404113769531,0.4918331801891327,0.050000000745058,0.2320330739021301,291.1483154296875,291.1499938964844,263.1499938964844,261.60418701171875,280.9676818847656,293.6969299316406,291.1479187011719,1.0,0.2494923174381256,0.7371639013290405,0.7371639013290405,1.0,1.0,-1.1072994470596311,0.4616862535476684,0.6456131935119629,0.1912089139223098,0.0,0.0,0.5198272466659546,46.8948974609375,58.0,-4.762230396270752,-11347.53125,165.39772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344299316406,307.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.2567628622055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483062744140625,0.4830682277679443,-5.490401235874742e-06,0.0,0.0002605816698633,0.0,0.0,28.13552474975586,0.0,0.0,0.0,0.3638173341751098,4.0,0.0,1.0
670380,293.0883483886719,297.1499938964844,293.1499938964844,0.1217417791485786,-2684.40283203125,304.14361572265625,0.7825718522071838,0.1889066696166992,0.170829951763153,293.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4918002784252167,0.050000000745058,0.0489158630371093,293.040283203125,297.1499938964844,293.1499938964844,0.0838308632373809,-1548.801025390625,304.1394958496094,0.7107528448104858,0.1400927156209945,0.098593883216381,293.0831604003906,297.1499938964844,293.1499938964844,0.3076762557029724,-5907.4375,304.1523742675781,0.9990000128746032,0.4707260131835937,0.3756850659847259,293.1485595703125,297.1499938964844,293.1499938964844,0.0029615249950438,-1123.09716796875,295.1473388671875,0.4918002784252167,0.050000000745058,0.2320357859134674,291.144775390625,291.1499938964844,263.1499938964844,261.60565185546875,280.9705810546875,293.7057800292969,291.1444091796875,1.0,0.2500324249267578,0.7368661761283875,0.7368661761283875,1.0,1.0,-1.1113725900650024,0.463466078042984,0.647906482219696,0.1919663697481155,0.0,0.0,0.520763099193573,46.9599723815918,61.0,-4.899270534515381,-11381.9501953125,166.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,307.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0625,18000.0,0.0,0.0,0.2566983699798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843536019325256,0.4843591153621673,-5.496377070812741e-06,0.0,0.0002605162153486,0.0,0.0,28.258920669555664,0.0,0.0,0.0,0.3642303645610809,4.0,0.0,1.0
670440,293.0883483886719,297.1499938964844,293.1499938964844,0.1217417791485786,-2684.40283203125,304.14361572265625,0.7825718522071838,0.1889066696166992,0.170829951763153,293.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4918002784252167,0.050000000745058,0.0489158630371093,293.040283203125,297.1499938964844,293.1499938964844,0.0838308632373809,-1548.801025390625,304.1394958496094,0.7107528448104858,0.1400927156209945,0.098593883216381,293.0831604003906,297.1499938964844,293.1499938964844,0.3076762557029724,-5907.4375,304.1523742675781,0.9990000128746032,0.4707260131835937,0.3756850659847259,293.1485595703125,297.1499938964844,293.1499938964844,0.0029615249950438,-1123.09716796875,295.1473388671875,0.4918002784252167,0.050000000745058,0.2320357859134674,291.144775390625,291.1499938964844,263.1499938964844,261.60565185546875,280.9705810546875,293.7057800292969,291.1444091796875,1.0,0.2500324249267578,0.7368661761283875,0.7368661761283875,1.0,1.0,-1.1113725900650024,0.463466078042984,0.647906482219696,0.1919663697481155,0.0,0.0,0.520763099193573,46.9599723815918,61.0,-4.899270534515381,-11381.9501953125,166.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,307.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0625,18000.0,0.0,0.0,0.2566983699798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843536019325256,0.4843591153621673,-5.496377070812741e-06,0.0,0.0002605162153486,0.0,0.0,28.258920669555664,0.0,0.0,0.0,0.3642303645610809,4.0,0.0,1.0
670500,293.0883483886719,297.1499938964844,293.1499938964844,0.1223850771784782,-2695.8134765625,304.14361572265625,0.7835564613342285,0.1896877735853195,0.1715332269668579,293.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4917297959327698,0.050000000745058,0.0489171296358108,293.0404968261719,297.1499938964844,293.1499938964844,0.0848733335733413,-1563.8779296875,304.1394958496094,0.7129377722740173,0.1414437592029571,0.0995401814579963,293.08172607421875,297.1499938964844,293.1499938964844,0.3078523576259613,-5910.42578125,304.1516418457031,0.9990000128746032,0.4718563854694366,0.3758464157581329,293.1467590332031,297.1499938964844,293.1499938964844,0.0029657164122909,-1124.744873046875,295.1512756347656,0.4917297959327698,0.050000000745058,0.2320418059825897,291.1430358886719,291.1499938964844,263.1499938964844,261.6063232421875,280.9724426269531,293.7108154296875,291.1426696777344,1.0,0.2503556609153747,0.7367172837257385,0.7367172837257385,1.0,1.0,-1.113554835319519,0.4644157588481903,0.6491390466690063,0.1923914402723312,0.0,0.0,0.5214076638221741,47.01960754394531,61.0,-4.882962703704834,-11400.3359375,167.44639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440124511719,307.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.256715327501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853034615516662,0.485308974981308,-5.501141004060628e-06,0.0,0.0002605334157124,0.0,0.0,28.351531982421875,0.0,0.0,0.0,0.3645391762256622,4.0,0.0,1.0
670560,293.0883483886719,297.1499938964844,293.1499938964844,0.1230267435312271,-2707.180908203125,304.14361572265625,0.7844782471656799,0.1904653310775756,0.1722340136766433,293.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4916247725486755,0.050000000745058,0.0489190258085727,293.04071044921875,297.1499938964844,293.1499938964844,0.0859109163284301,-1578.9017333984375,304.1395263671875,0.715005099773407,0.1427893191576004,0.1004830822348594,293.0804748535156,297.1499938964844,293.1499938964844,0.3081089854240417,-5914.63720703125,304.15087890625,0.9990000128746032,0.4729703664779663,0.376086950302124,293.1449279785156,297.1499938964844,293.1499938964844,0.0029701546300202,-1126.48388671875,295.1554870605469,0.4916247725486755,0.050000000745058,0.2320507913827896,291.14129638671875,291.1499938964844,263.1499938964844,261.60693359375,280.9745483398437,293.7162475585937,291.1409606933594,1.0,0.2507127225399017,0.7365569472312927,0.7365569472312927,1.0,1.0,-1.115829348564148,0.4654016196727752,0.6504277586936951,0.1928440183401107,0.0,0.0,0.5221611261367798,47.09659957885742,64.0,-4.805912494659424,-11419.4794921875,168.25575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,307.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.65625,18000.0,0.0,0.0,0.256771832704544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864448606967926,0.4864503741264343,-5.507042715180432e-06,0.0,0.0002605907502584,0.0,0.0,28.463838577270508,0.0,0.0,0.0,0.3649127185344696,4.0,0.0,1.0
