time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670620,293.08843994140625,297.1499938964844,293.1499938964844,0.1243031844496727,-2729.750732421875,304.14361572265625,0.7861268520355225,0.1920082718133926,0.1736268699169159,293.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4913094043731689,0.050000000745058,0.0489247441291809,293.0411682128906,297.1499938964844,293.1499938964844,0.0879707783460617,-1608.7666015625,304.1395874023437,0.7188262343406677,0.1454622596502304,0.1023578867316246,293.0784606933594,297.1499938964844,293.1499938964844,0.3088677525520324,-5926.77880859375,304.1493225097656,0.9990000128746032,0.4751367270946502,0.3768104910850525,293.141357421875,297.1499938964844,293.1499938964844,0.0029797747265547,-1130.2335205078125,295.1649475097656,0.4913094043731689,0.050000000745058,0.2320779263973236,291.1380615234375,291.1499938964844,263.1499938964844,261.60797119140625,280.9794616699219,293.7281799316406,291.1377258300781,1.0,0.2515299618244171,0.7362362742424011,0.7362362742424011,1.0,1.0,-1.1206592321395874,0.4674906134605407,0.6531686186790466,0.1938324123620987,0.0,0.0,0.5239810347557068,47.3037223815918,67.0,-4.520143985748291,-11460.1826171875,170.06600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,307.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.626953125,18000.0,0.0,0.0,0.2570253610610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892879426479339,0.4892934560775757,-5.522247192857321e-06,0.0,0.0002608480572234,0.0,0.0,28.746936798095703,0.0,0.0,0.0,0.3658506870269775,4.0,0.0,1.0
670680,293.08843994140625,297.1499938964844,293.1499938964844,0.1243031844496727,-2729.750732421875,304.14361572265625,0.7861268520355225,0.1920082718133926,0.1736268699169159,293.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4913094043731689,0.050000000745058,0.0489247441291809,293.0411682128906,297.1499938964844,293.1499938964844,0.0879707783460617,-1608.7666015625,304.1395874023437,0.7188262343406677,0.1454622596502304,0.1023578867316246,293.0784606933594,297.1499938964844,293.1499938964844,0.3088677525520324,-5926.77880859375,304.1493225097656,0.9990000128746032,0.4751367270946502,0.3768104910850525,293.141357421875,297.1499938964844,293.1499938964844,0.0029797747265547,-1130.2335205078125,295.1649475097656,0.4913094043731689,0.050000000745058,0.2320779263973236,291.1380615234375,291.1499938964844,263.1499938964844,261.60797119140625,280.9794616699219,293.7281799316406,291.1377258300781,1.0,0.2515299618244171,0.7362362742424011,0.7362362742424011,1.0,1.0,-1.1206592321395874,0.4674906134605407,0.6531686186790466,0.1938324123620987,0.0,0.0,0.5239810347557068,47.3037223815918,67.0,-4.520143985748291,-11460.1826171875,170.06600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,307.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.626953125,18000.0,0.0,0.0,0.2570253610610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892879426479339,0.4892934560775757,-5.522247192857321e-06,0.0,0.0002608480572234,0.0,0.0,28.746936798095703,0.0,0.0,0.0,0.3658506870269775,4.0,0.0,1.0
670740,293.088623046875,297.1499938964844,293.1499938964844,0.125568613409996,-2752.0703125,304.1436462402344,0.787521481513977,0.1935335993766784,0.1750067174434662,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4908595085144043,0.050000000745058,0.0489329546689987,293.0417175292969,297.1499938964844,293.1499938964844,0.0900103971362114,-1638.3685302734375,304.1396484375,0.7222880125045776,0.1481100767850875,0.1042172014713287,293.07720947265625,297.1499938964844,293.1499938964844,0.309941828250885,-5943.6845703125,304.14776611328125,0.9990000128746032,0.4772059023380279,0.3778454065322876,293.1378479003906,297.1499938964844,293.1499938964844,0.002990337787196,-1134.32568359375,295.1756896972656,0.4908595085144043,0.050000000745058,0.2321168631315231,291.1351013183594,291.1499938964844,263.1499938964844,261.6088256835937,280.9851379394531,293.7414855957031,291.1347961425781,1.0,0.2524787783622741,0.7359156012535095,0.7359156012535095,1.0,1.0,-1.1258457899093628,0.4697315394878387,0.6561142206192017,0.1949204057455063,0.0,0.0,0.5261741280555725,47.57928085327149,70.0,-4.118840217590332,-11504.138671875,172.12545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,307.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.041015625,18000.0,0.0,0.0,0.2574828267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928094744682312,0.4928150177001953,-5.541661721508717e-06,0.0,0.0002613123215269,0.0,0.0,29.10247802734375,0.0,0.0,0.0,0.367022156715393,4.0,0.0,1.0
670800,293.088623046875,297.1499938964844,293.1499938964844,0.125568613409996,-2752.0703125,304.1436462402344,0.787521481513977,0.1935335993766784,0.1750067174434662,293.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4908595085144043,0.050000000745058,0.0489329546689987,293.0417175292969,297.1499938964844,293.1499938964844,0.0900103971362114,-1638.3685302734375,304.1396484375,0.7222880125045776,0.1481100767850875,0.1042172014713287,293.07720947265625,297.1499938964844,293.1499938964844,0.309941828250885,-5943.6845703125,304.14776611328125,0.9990000128746032,0.4772059023380279,0.3778454065322876,293.1378479003906,297.1499938964844,293.1499938964844,0.002990337787196,-1134.32568359375,295.1756896972656,0.4908595085144043,0.050000000745058,0.2321168631315231,291.1351013183594,291.1499938964844,263.1499938964844,261.6088256835937,280.9851379394531,293.7414855957031,291.1347961425781,1.0,0.2524787783622741,0.7359156012535095,0.7359156012535095,1.0,1.0,-1.1258457899093628,0.4697315394878387,0.6561142206192017,0.1949204057455063,0.0,0.0,0.5261741280555725,47.57928085327149,70.0,-4.118840217590332,-11504.138671875,172.12545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,307.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.041015625,18000.0,0.0,0.0,0.2574828267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928094744682312,0.4928150177001953,-5.541661721508717e-06,0.0,0.0002613123215269,0.0,0.0,29.10247802734375,0.0,0.0,0.0,0.367022156715393,4.0,0.0,1.0
670860,293.0888671875,297.1499938964844,293.1499938964844,0.1268203407526016,-2774.092529296875,304.1436767578125,0.7886749505996704,0.1950393319129943,0.1763715893030166,293.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.490285575389862,0.050000000745058,0.0489435009658336,293.04168701171875,297.1499938964844,293.1499938964844,0.092080719769001,-1668.4300537109375,304.1396484375,0.7255474925041199,0.1508548408746719,0.1061085239052772,293.0771179199219,297.1499938964844,293.1499938964844,0.3113099634647369,-5965.0048828125,304.146240234375,0.9990000128746032,0.479072093963623,0.3791700005531311,293.1343688964844,297.1499938964844,293.1499938964844,0.0030018219258636,-1138.7489013671875,295.1877746582031,0.490285575389862,0.050000000745058,0.232166901230812,291.1324768066406,291.1499938964844,263.1499938964844,261.6094665527344,280.99127197265625,293.7556457519531,291.1322326660156,1.0,0.2535566389560699,0.7355716824531555,0.7355716824531555,1.0,1.0,-1.1314165592193604,0.4721328616142273,0.6592836976051331,0.1961109936237335,0.0,0.0,0.5286905169487,47.91982650756836,73.0,-3.6736114025115967,-11551.7021484375,174.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,307.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0078125,18000.0,0.0,0.0,0.2581598162651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969388842582702,0.4969444572925567,-5.564990260609193e-06,0.0,0.0002619993756525,0.0,0.0,29.52520179748535,0.0,0.0,0.0,0.3684061169624328,4.0,0.0,1.0
670920,293.0888671875,297.1499938964844,293.1499938964844,0.1268203407526016,-2774.092529296875,304.1436767578125,0.7886749505996704,0.1950393319129943,0.1763715893030166,293.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.490285575389862,0.050000000745058,0.0489435009658336,293.04168701171875,297.1499938964844,293.1499938964844,0.092080719769001,-1668.4300537109375,304.1396484375,0.7255474925041199,0.1508548408746719,0.1061085239052772,293.0771179199219,297.1499938964844,293.1499938964844,0.3113099634647369,-5965.0048828125,304.146240234375,0.9990000128746032,0.479072093963623,0.3791700005531311,293.1343688964844,297.1499938964844,293.1499938964844,0.0030018219258636,-1138.7489013671875,295.1877746582031,0.490285575389862,0.050000000745058,0.232166901230812,291.1324768066406,291.1499938964844,263.1499938964844,261.6094665527344,280.99127197265625,293.7556457519531,291.1322326660156,1.0,0.2535566389560699,0.7355716824531555,0.7355716824531555,1.0,1.0,-1.1314165592193604,0.4721328616142273,0.6592836976051331,0.1961109936237335,0.0,0.0,0.5286905169487,47.91982650756836,73.0,-3.6736114025115967,-11551.7021484375,174.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,307.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0078125,18000.0,0.0,0.0,0.2581598162651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969388842582702,0.4969444572925567,-5.564990260609193e-06,0.0,0.0002619993756525,0.0,0.0,29.52520179748535,0.0,0.0,0.0,0.3684061169624328,4.0,0.0,1.0
670980,293.08917236328125,297.1499938964844,293.1499938964844,0.1280583441257476,-2795.82275390625,304.1437072753906,0.789616048336029,0.1965240389108657,0.177719697356224,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4896068274974823,0.050000000745058,0.0489560700953006,293.04071044921875,297.1499938964844,293.1499938964844,0.0943024903535842,-1700.6898193359375,304.139404296875,0.728881299495697,0.1537958830595016,0.1081423908472061,293.0786437988281,297.1499938964844,293.1499938964844,0.3129366636276245,-5990.17529296875,304.144775390625,0.9990000128746032,0.4806143045425415,0.3807421028614044,293.13092041015625,297.1499938964844,293.1499938964844,0.0030142192263156,-1143.507080078125,295.2010803222656,0.4896068274974823,0.050000000745058,0.2322265207767486,291.1300354003906,291.1499938964844,263.1499938964844,261.60992431640625,280.9976501464844,293.7704162597656,291.1298217773437,1.0,0.2547617852687835,0.7352278232574463,0.7352278232574463,1.0,1.0,-1.1374493837356567,0.4747321605682373,0.6627171635627747,0.1974282711744308,0.0,0.0,0.5315180420875549,48.31856536865234,76.0,-3.359261274337769,-11603.7333984375,177.02561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,307.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.16015625,18000.0,0.0,0.0,0.2590644061565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016400218009949,0.5016456246376038,-5.592035449808464e-06,0.0,0.0002629174268804,0.0,0.0,30.01304244995117,0.0,0.0,0.0,0.3699923753738403,4.0,0.0,1.0
671040,293.08917236328125,297.1499938964844,293.1499938964844,0.1280583441257476,-2795.82275390625,304.1437072753906,0.789616048336029,0.1965240389108657,0.177719697356224,293.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4896068274974823,0.050000000745058,0.0489560700953006,293.04071044921875,297.1499938964844,293.1499938964844,0.0943024903535842,-1700.6898193359375,304.139404296875,0.728881299495697,0.1537958830595016,0.1081423908472061,293.0786437988281,297.1499938964844,293.1499938964844,0.3129366636276245,-5990.17529296875,304.144775390625,0.9990000128746032,0.4806143045425415,0.3807421028614044,293.13092041015625,297.1499938964844,293.1499938964844,0.0030142192263156,-1143.507080078125,295.2010803222656,0.4896068274974823,0.050000000745058,0.2322265207767486,291.1300354003906,291.1499938964844,263.1499938964844,261.60992431640625,280.9976501464844,293.7704162597656,291.1298217773437,1.0,0.2547617852687835,0.7352278232574463,0.7352278232574463,1.0,1.0,-1.1374493837356567,0.4747321605682373,0.6627171635627747,0.1974282711744308,0.0,0.0,0.5315180420875549,48.31856536865234,76.0,-3.359261274337769,-11603.7333984375,177.02561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,307.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.16015625,18000.0,0.0,0.0,0.2590644061565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016400218009949,0.5016456246376038,-5.592035449808464e-06,0.0,0.0002629174268804,0.0,0.0,30.01304244995117,0.0,0.0,0.0,0.3699923753738403,4.0,0.0,1.0
671100,293.08935546875,297.1499938964844,293.1499938964844,0.1286712139844894,-2806.560791015625,304.14373779296875,0.7900048494338989,0.1972582191228866,0.1783872693777084,293.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4892269670963287,0.050000000745058,0.0489631444215774,293.0400390625,297.1499938964844,293.1499938964844,0.0954524651169776,-1717.368896484375,304.13922119140625,0.7305396795272827,0.1553105562925338,0.1091953888535499,293.07989501953125,297.1499938964844,293.1499938964844,0.3138481080532074,-6004.22119140625,304.1440734863281,0.9990000128746032,0.4812708497047424,0.381624311208725,293.12921142578125,297.1499938964844,293.1499938964844,0.0030207759700715,-1146.0147705078125,295.2082214355469,0.4892269670963287,0.050000000745058,0.2322600781917572,291.12896728515625,291.1499938964844,263.1499938964844,261.6100769042969,281.0010986328125,293.7782592773437,291.1287536621094,1.0,0.2554109096527099,0.7350558638572693,0.7350558638572693,1.0,1.0,-1.1406222581863403,0.4760988056659698,0.6645234227180481,0.1981308907270431,0.0,0.0,0.5330312252044678,48.54044723510742,76.0,-3.0990281105041504,-11631.404296875,178.41795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,307.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.875,18000.0,0.0,0.0,0.2596013844013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504193127155304,0.5041987299919128,-5.606929789792048e-06,0.0,0.0002634624252095,0.0,0.0,30.28089904785156,0.0,0.0,0.0,0.3708579242229461,4.0,0.0,1.0
671160,293.0895690917969,297.1499938964844,293.1499938964844,0.1292789429426193,-2817.19482421875,304.1437683105469,0.7903363704681396,0.1979865282773971,0.1790501475334167,293.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4888187050819397,0.050000000745058,0.0489707849919796,293.039306640625,297.1499938964844,293.1499938964844,0.0966231673955917,-1734.3267822265625,304.1390686035156,0.7321808934211731,0.1568506211042404,0.1102673113346099,293.0814819335937,297.1499938964844,293.1499938964844,0.3148269057273865,-6019.267578125,304.14337158203125,0.9990000128746032,0.4818476736545563,0.3825742602348327,293.1275329589844,297.1499938964844,293.1499938964844,0.0030275620520114,-1148.6019287109375,295.2157592773437,0.4888187050819397,0.050000000745058,0.2322963178157806,291.1280212402344,291.1499938964844,263.1499938964844,261.6101989746094,281.0047607421875,293.7864685058594,291.1278686523437,1.0,0.2560917437076568,0.7348693013191223,0.7348693013191223,1.0,1.0,-1.1438971757888794,0.4775067865848541,0.6663904190063477,0.1988600045442581,0.0,0.0,0.5345942974090576,48.77817535400391,79.0,-2.761265516281128,-11660.0732421875,179.87867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,307.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.8828125,18000.0,0.0,0.0,0.2601957619190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068597197532654,0.506865382194519,-5.622671324090334e-06,0.0,0.0002640656020957,0.0,0.0,30.56301689147949,0.0,0.0,0.0,0.371765524148941,4.0,0.0,1.0
671220,293.09002685546875,297.1499938964844,293.1499938964844,0.1304791122674942,-2838.155029296875,304.14385986328125,0.7908373475074768,0.1994255185127258,0.1803618818521499,293.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4879221022129059,0.050000000745058,0.0489876754581928,293.03759765625,297.1499938964844,293.1499938964844,0.099020816385746,-1768.96630859375,304.1387023925781,0.735407292842865,0.1599982380867004,0.1124605908989906,293.08551025390625,297.1499938964844,293.1499938964844,0.3169757425785064,-6052.19287109375,304.1419982910156,0.9990000128746032,0.4827660918235779,0.3846659362316131,293.1241760253906,297.1499938964844,293.1499938964844,0.0030417868401855,-1154.0020751953125,295.23193359375,0.4879221022129059,0.050000000745058,0.2323764413595199,291.1265869140625,291.1499938964844,263.1499938964844,261.6102600097656,281.0126647949219,293.80389404296875,291.12646484375,1.0,0.2575426995754242,0.7344960570335388,0.7344960570335388,1.0,1.0,-1.1507312059402466,0.4804441332817077,0.6702870726585388,0.2003992199897766,0.0,0.0,0.5378224849700928,49.29901885986328,82.0,-2.026972532272339,-11720.029296875,182.9972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.724609375,18000.0,0.0,0.0,0.2615404427051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124416947364807,0.5124473571777344,-5.65616755920928e-06,0.0,0.0002654303098097,0.0,0.0,31.161108016967773,0.0,0.0,0.0,0.3736767768859863,4.0,0.0,1.0
671280,293.09002685546875,297.1499938964844,293.1499938964844,0.1304791122674942,-2838.155029296875,304.14385986328125,0.7908373475074768,0.1994255185127258,0.1803618818521499,293.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4879221022129059,0.050000000745058,0.0489876754581928,293.03759765625,297.1499938964844,293.1499938964844,0.099020816385746,-1768.96630859375,304.1387023925781,0.735407292842865,0.1599982380867004,0.1124605908989906,293.08551025390625,297.1499938964844,293.1499938964844,0.3169757425785064,-6052.19287109375,304.1419982910156,0.9990000128746032,0.4827660918235779,0.3846659362316131,293.1241760253906,297.1499938964844,293.1499938964844,0.0030417868401855,-1154.0020751953125,295.23193359375,0.4879221022129059,0.050000000745058,0.2323764413595199,291.1265869140625,291.1499938964844,263.1499938964844,261.6102600097656,281.0126647949219,293.80389404296875,291.12646484375,1.0,0.2575426995754242,0.7344960570335388,0.7344960570335388,1.0,1.0,-1.1507312059402466,0.4804441332817077,0.6702870726585388,0.2003992199897766,0.0,0.0,0.5378224849700928,49.29901885986328,82.0,-2.026972532272339,-11720.029296875,182.9972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.724609375,18000.0,0.0,0.0,0.2615404427051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124416947364807,0.5124473571777344,-5.65616755920928e-06,0.0,0.0002654303098097,0.0,0.0,31.161108016967773,0.0,0.0,0.0,0.3736767768859863,4.0,0.0,1.0
671340,293.0905456542969,297.1499938964844,293.1499938964844,0.1316581070423126,-2858.695068359375,304.1439208984375,0.7911229133605957,0.2008397877216339,0.1816536635160446,293.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4869186878204345,0.050000000745058,0.0490067452192306,293.03570556640625,297.1499938964844,293.1499938964844,0.101495087146759,-1804.5455322265625,304.13836669921875,0.7385585308074951,0.1632348150014877,0.1147178933024406,293.0906982421875,297.1499938964844,293.1499938964844,0.319381833076477,-6088.91943359375,304.14068603515625,0.9990000128746032,0.4833492934703827,0.3870136737823486,293.1208190917969,297.1499938964844,293.1499938964844,0.0030569154769182,-1159.718017578125,295.2495422363281,0.4869186878204345,0.050000000745058,0.2324668914079666,291.1256408691406,291.1499938964844,263.1499938964844,261.61016845703125,281.02130126953125,293.82281494140625,291.1256103515625,1.0,0.2591122388839721,0.7341228127479553,0.7341228127479553,1.0,1.0,-1.1579405069351196,0.483542799949646,0.6743976473808289,0.2020459771156311,0.0,0.0,0.541138231754303,49.88118362426758,85.0,-1.313148021697998,-11783.3349609375,186.3845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86480712890625,307.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.501953125,18000.0,0.0,0.0,0.2630791068077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182663798332214,0.5182721018791199,-5.691816568287322e-06,0.0,0.000266991846729,0.0,0.0,31.795806884765625,0.0,0.0,0.0,0.3756864070892334,4.0,0.0,1.0
671400,293.0905456542969,297.1499938964844,293.1499938964844,0.1316581070423126,-2858.695068359375,304.1439208984375,0.7911229133605957,0.2008397877216339,0.1816536635160446,293.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4869186878204345,0.050000000745058,0.0490067452192306,293.03570556640625,297.1499938964844,293.1499938964844,0.101495087146759,-1804.5455322265625,304.13836669921875,0.7385585308074951,0.1632348150014877,0.1147178933024406,293.0906982421875,297.1499938964844,293.1499938964844,0.319381833076477,-6088.91943359375,304.14068603515625,0.9990000128746032,0.4833492934703827,0.3870136737823486,293.1208190917969,297.1499938964844,293.1499938964844,0.0030569154769182,-1159.718017578125,295.2495422363281,0.4869186878204345,0.050000000745058,0.2324668914079666,291.1256408691406,291.1499938964844,263.1499938964844,261.61016845703125,281.02130126953125,293.82281494140625,291.1256103515625,1.0,0.2591122388839721,0.7341228127479553,0.7341228127479553,1.0,1.0,-1.1579405069351196,0.483542799949646,0.6743976473808289,0.2020459771156311,0.0,0.0,0.541138231754303,49.88118362426758,85.0,-1.313148021697998,-11783.3349609375,186.3845672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86480712890625,307.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.501953125,18000.0,0.0,0.0,0.2630791068077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182663798332214,0.5182721018791199,-5.691816568287322e-06,0.0,0.000266991846729,0.0,0.0,31.795806884765625,0.0,0.0,0.0,0.3756864070892334,4.0,0.0,1.0
671460,293.0911560058594,297.1499938964844,293.1499938964844,0.1328309029340744,-2879.108642578125,304.1440124511719,0.7911969423294067,0.202221930027008,0.1829221695661544,293.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4858112335205078,0.050000000745058,0.0490279719233512,293.0336608886719,297.1499938964844,293.1499938964844,0.1040554121136665,-1841.1846923828125,304.1379699707031,0.7416284680366516,0.1665444523096084,0.1170327886939048,293.0969543457031,297.1499938964844,293.1499938964844,0.3220820724964142,-6130.03955078125,304.1392822265625,0.9990000128746032,0.4835803210735321,0.3896099030971527,293.11773681640625,297.1499938964844,293.1499938964844,0.003072262275964,-1165.561279296875,295.2670288085937,0.4858112335205078,0.050000000745058,0.2325675785541534,291.12384033203125,291.1499938964844,263.1499938964844,261.6098937988281,281.0189819335937,293.82330322265625,291.1233825683594,1.0,0.2607957422733307,0.7337194085121155,0.7337194085121155,1.0,1.0,-1.1655040979385376,0.4867890775203705,0.6787150502204895,0.203789547085762,0.0,0.0,0.5447098612785339,50.52387619018555,88.0,-3.6126010417938232,-11855.337890625,190.0390472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174133300781,307.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.85546875,18000.0,0.0,0.0,0.2647913992404938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243822336196899,0.5243879556655884,-5.7294460020784754e-06,0.0,0.0002687296073418,0.0,0.0,32.47135162353516,0.0,0.0,0.0,0.3778116703033447,4.0,0.0,1.0
671520,293.0911560058594,297.1499938964844,293.1499938964844,0.1328309029340744,-2879.108642578125,304.1440124511719,0.7911969423294067,0.202221930027008,0.1829221695661544,293.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4858112335205078,0.050000000745058,0.0490279719233512,293.0336608886719,297.1499938964844,293.1499938964844,0.1040554121136665,-1841.1846923828125,304.1379699707031,0.7416284680366516,0.1665444523096084,0.1170327886939048,293.0969543457031,297.1499938964844,293.1499938964844,0.3220820724964142,-6130.03955078125,304.1392822265625,0.9990000128746032,0.4835803210735321,0.3896099030971527,293.11773681640625,297.1499938964844,293.1499938964844,0.003072262275964,-1165.561279296875,295.2670288085937,0.4858112335205078,0.050000000745058,0.2325675785541534,291.12384033203125,291.1499938964844,263.1499938964844,261.6098937988281,281.0189819335937,293.82330322265625,291.1233825683594,1.0,0.2607957422733307,0.7337194085121155,0.7337194085121155,1.0,1.0,-1.1655040979385376,0.4867890775203705,0.6787150502204895,0.203789547085762,0.0,0.0,0.5447098612785339,50.52387619018555,88.0,-3.6126010417938232,-11855.337890625,190.0390472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174133300781,307.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.85546875,18000.0,0.0,0.0,0.2647913992404938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243822336196899,0.5243879556655884,-5.7294460020784754e-06,0.0,0.0002687296073418,0.0,0.0,32.47135162353516,0.0,0.0,0.0,0.3778116703033447,4.0,0.0,1.0
671580,293.0920104980469,297.1499938964844,293.1499938964844,0.1339898556470871,-2899.27685546875,304.1440734863281,0.7910169363021851,0.2035405337810516,0.1841426789760589,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4845919907093048,0.050000000745058,0.0490515194833278,293.0318298339844,297.1499938964844,293.1499938964844,0.1066734194755554,-1878.4732666015625,304.1376342773437,0.7445335984230042,0.1698642671108245,0.1193673536181449,293.1043395996094,297.1499938964844,293.1499938964844,0.3251276910305023,-6176.33154296875,304.1377868652344,0.9990000128746032,0.483430802822113,0.3924697041511535,293.1152648925781,297.1499938964844,293.1499938964844,0.0030878910329192,-1171.606689453125,295.2822265625,0.4845919907093048,0.050000000745058,0.2326792776584625,291.1195068359375,291.1499938964844,263.1499938964844,261.6094665527344,281.01177978515625,293.8150634765625,291.1192321777344,1.0,0.2625901997089386,0.7333160042762756,0.7333160042762756,1.0,1.0,-1.1733661890029907,0.4901642203330993,0.6832019090652466,0.2056206315755844,0.0,0.0,0.5490812063217163,51.23058319091797,91.0,-4.675569534301758,-11940.3662109375,193.95651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,307.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.412109375,18000.0,0.0,0.0,0.2666893601417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318139791488647,0.531819760799408,-5.774264536739793e-06,0.0,0.0002706558152567,0.0,0.0,33.29924392700195,0.0,0.0,0.0,0.3803884088993072,4.0,0.0,1.0
671640,293.0920104980469,297.1499938964844,293.1499938964844,0.1339898556470871,-2899.27685546875,304.1440734863281,0.7910169363021851,0.2035405337810516,0.1841426789760589,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4845919907093048,0.050000000745058,0.0490515194833278,293.0318298339844,297.1499938964844,293.1499938964844,0.1066734194755554,-1878.4732666015625,304.1376342773437,0.7445335984230042,0.1698642671108245,0.1193673536181449,293.1043395996094,297.1499938964844,293.1499938964844,0.3251276910305023,-6176.33154296875,304.1377868652344,0.9990000128746032,0.483430802822113,0.3924697041511535,293.1152648925781,297.1499938964844,293.1499938964844,0.0030878910329192,-1171.606689453125,295.2822265625,0.4845919907093048,0.050000000745058,0.2326792776584625,291.1195068359375,291.1499938964844,263.1499938964844,261.6094665527344,281.01177978515625,293.8150634765625,291.1192321777344,1.0,0.2625901997089386,0.7333160042762756,0.7333160042762756,1.0,1.0,-1.1733661890029907,0.4901642203330993,0.6832019090652466,0.2056206315755844,0.0,0.0,0.5490812063217163,51.23058319091797,91.0,-4.675569534301758,-11940.3662109375,193.95651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,307.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.412109375,18000.0,0.0,0.0,0.2666893601417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318139791488647,0.531819760799408,-5.774264536739793e-06,0.0,0.0002706558152567,0.0,0.0,33.29924392700195,0.0,0.0,0.0,0.3803884088993072,4.0,0.0,1.0
671700,293.092529296875,297.1499938964844,293.1499938964844,0.1345399618148803,-2908.816162109375,304.1441345214844,0.7908244729042053,0.2041740268468856,0.1847303509712219,293.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4839384257793426,0.050000000745058,0.0490642003715038,293.031005859375,297.1499938964844,293.1499938964844,0.1079802364110946,-1896.997802734375,304.1374816894531,0.7459079623222351,0.171523317694664,0.1205344721674919,293.10845947265625,297.1499938964844,293.1499938964844,0.3267353177070617,-6200.677734375,304.1370849609375,0.9990000128746032,0.4832004606723785,0.3940014839172363,293.1141967773437,297.1499938964844,293.1499938964844,0.0030956196133047,-1174.5576171875,295.2903137207031,0.4839384257793426,0.050000000745058,0.2327394485473632,291.1182556152344,291.1499938964844,263.1499938964844,261.6091613769531,281.0082092285156,293.8110656738281,291.1180725097656,1.0,0.2635284960269928,0.7331143617630005,0.7331143617630005,1.0,1.0,-1.177398443222046,0.4918958246707916,0.6855025887489319,0.2065660208463668,0.0,0.0,0.5513273477554321,51.60881805419922,91.0,-3.897132873535156,-11985.494140625,196.01422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7462158203125,307.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.07421875,18000.0,0.0,0.0,0.2677131593227386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358427166938782,0.5358484983444214,-5.799516202387167e-06,0.0,0.000271694822004,0.0,0.0,33.75787734985352,0.0,0.0,0.0,0.3817977011203766,4.0,0.0,1.0
671760,293.09307861328125,297.1499938964844,293.1499938964844,0.1350739151239395,-2918.059814453125,304.14422607421875,0.7905659675598145,0.2047913819551468,0.1853035539388656,293.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4832550883293152,0.050000000745058,0.0490774996578693,293.0302124023437,297.1499938964844,293.1499938964844,0.1092888638377189,-1915.4942626953125,304.13739013671875,0.7472326159477234,0.1731841117143631,0.1217024773359298,293.11285400390625,297.1499938964844,293.1499938964844,0.3284066617488861,-6225.93994140625,304.13641357421875,0.9990000128746032,0.4828581213951111,0.3956007659435272,293.1131896972656,297.1499938964844,293.1499938964844,0.0031032566912472,-1177.4598388671875,295.298583984375,0.4832550883293152,0.050000000745058,0.2328025251626968,291.1173400878906,291.1499938964844,263.1499938964844,261.6088562011719,281.0047302246094,293.80712890625,291.1172180175781,1.0,0.2644943296909332,0.7328972220420837,0.7328972220420837,1.0,1.0,-1.181499719619751,0.4936549365520477,0.6878447532653809,0.2075287848711013,0.0,0.0,0.5535991787910461,52.00381088256836,94.0,-3.1541643142700195,-12031.365234375,198.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.005859375,18000.0,0.0,0.0,0.2687858343124389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399459004402161,0.539951741695404,-5.825757398270071e-06,0.0,0.0002727834507822,0.0,0.0,34.23139572143555,0.0,0.0,0.0,0.3832447826862335,4.0,0.0,1.0
671820,293.0939025878906,297.1499938964844,293.1499938964844,0.1361318528652191,-2936.351318359375,304.1443786621094,0.789919376373291,0.20606629550457,0.1864446848630905,293.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4818030595779419,0.050000000745058,0.0491058342158794,293.0293884277344,297.1499938964844,293.1499938964844,0.111884020268917,-1952.0181884765625,304.13726806640625,0.7496846318244934,0.1763910800218582,0.1240117326378822,293.12255859375,297.1499938964844,293.1499938964844,0.3319399058818817,-6279.2060546875,304.1350402832031,0.9990000128746032,0.4818362891674042,0.3989873230457306,293.1114196777344,297.1499938964844,293.1499938964844,0.003118586493656,-1183.263427734375,295.3154296875,0.4818030595779419,0.050000000745058,0.2329369336366653,291.11602783203125,291.1499938964844,263.1499938964844,261.60809326171875,280.99517822265625,293.7952880859375,291.11590576171875,1.0,0.2665034830570221,0.732463002204895,0.732463002204895,1.0,1.0,-1.1899014711380005,0.4972602725028991,0.6926411986351013,0.2095113694667816,0.0,0.0,0.5582224130630493,52.841583251953125,97.0,-2.319531202316284,-12127.115234375,202.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6484375,18000.0,0.0,0.0,0.2710609138011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483732223510742,0.548379123210907,-5.880547632841626e-06,0.0,0.0002750923740677,0.0,0.0,35.22072219848633,0.0,0.0,0.0,0.3862393498420715,4.0,0.0,1.0
671880,293.0939025878906,297.1499938964844,293.1499938964844,0.1361318528652191,-2936.351318359375,304.1443786621094,0.789919376373291,0.20606629550457,0.1864446848630905,293.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4818030595779419,0.050000000745058,0.0491058342158794,293.0293884277344,297.1499938964844,293.1499938964844,0.111884020268917,-1952.0181884765625,304.13726806640625,0.7496846318244934,0.1763910800218582,0.1240117326378822,293.12255859375,297.1499938964844,293.1499938964844,0.3319399058818817,-6279.2060546875,304.1350402832031,0.9990000128746032,0.4818362891674042,0.3989873230457306,293.1114196777344,297.1499938964844,293.1499938964844,0.003118586493656,-1183.263427734375,295.3154296875,0.4818030595779419,0.050000000745058,0.2329369336366653,291.11602783203125,291.1499938964844,263.1499938964844,261.60809326171875,280.99517822265625,293.7952880859375,291.11590576171875,1.0,0.2665034830570221,0.732463002204895,0.732463002204895,1.0,1.0,-1.1899014711380005,0.4972602725028991,0.6926411986351013,0.2095113694667816,0.0,0.0,0.5582224130630493,52.841583251953125,97.0,-2.319531202316284,-12127.115234375,202.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6484375,18000.0,0.0,0.0,0.2710609138011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483732223510742,0.548379123210907,-5.880547632841626e-06,0.0,0.0002750923740677,0.0,0.0,35.22072219848633,0.0,0.0,0.0,0.3862393498420715,4.0,0.0,1.0
671940,293.0952453613281,297.1499938964844,293.1499938964844,0.1372274756431579,-2955.337890625,304.1444396972656,0.7890143394470215,0.2072183787822723,0.1875795423984527,293.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.4801730513572693,0.050000000745058,0.0491376891732215,293.032470703125,297.1499938964844,293.1499938964844,0.1140446588397026,-1982.245361328125,304.137939453125,0.7510149478912354,0.1788305193185806,0.1258784532546997,293.1334533691406,297.1499938964844,293.1499938964844,0.335976630449295,-6340.072265625,304.13330078125,0.9990000128746032,0.4803246855735779,0.4027597308158874,293.10992431640625,297.1499938964844,293.1499938964844,0.0031340846326202,-1189.2879638671875,295.3298034667969,0.4801730513572693,0.050000000745058,0.2330880463123321,291.1112976074219,291.1499938964844,263.1499938964844,261.607177734375,280.9660339355469,293.7498474121094,291.1107177734375,1.0,0.2686130702495575,0.7320287227630615,0.7320287227630615,1.0,1.0,-1.1982520818710327,0.5008429884910583,0.6974090933799744,0.2114938050508499,0.0,0.0,0.5636432766914368,53.768856048583984,100.0,-6.28145170211792,-12236.3427734375,207.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,307.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.13671875,18000.0,0.0,0.0,0.2735149562358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577599406242371,0.5577659010887146,-5.94090261074598e-06,0.0,0.0002775829052552,0.0,0.0,36.339134216308594,0.0,0.0,0.0,0.3895955979824066,4.0,0.0,1.0
672000,293.0952453613281,297.1499938964844,293.1499938964844,0.1372274756431579,-2955.337890625,304.1444396972656,0.7890143394470215,0.2072183787822723,0.1875795423984527,293.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.4801730513572693,0.050000000745058,0.0491376891732215,293.032470703125,297.1499938964844,293.1499938964844,0.1140446588397026,-1982.245361328125,304.137939453125,0.7510149478912354,0.1788305193185806,0.1258784532546997,293.1334533691406,297.1499938964844,293.1499938964844,0.335976630449295,-6340.072265625,304.13330078125,0.9990000128746032,0.4803246855735779,0.4027597308158874,293.10992431640625,297.1499938964844,293.1499938964844,0.0031340846326202,-1189.2879638671875,295.3298034667969,0.4801730513572693,0.050000000745058,0.2330880463123321,291.1112976074219,291.1499938964844,263.1499938964844,261.607177734375,280.9660339355469,293.7498474121094,291.1107177734375,1.0,0.2686130702495575,0.7320287227630615,0.7320287227630615,1.0,1.0,-1.1982520818710327,0.5008429884910583,0.6974090933799744,0.2114938050508499,0.0,0.0,0.5636432766914368,53.768856048583984,100.0,-6.28145170211792,-12236.3427734375,207.25930786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,307.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.13671875,18000.0,0.0,0.0,0.2735149562358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577599406242371,0.5577659010887146,-5.94090261074598e-06,0.0,0.0002775829052552,0.0,0.0,36.339134216308594,0.0,0.0,0.0,0.3895955979824066,4.0,0.0,1.0
672060,293.0975646972656,297.1499938964844,293.1499938964844,0.1380940973758697,-2970.263671875,304.1448669433594,0.7874889969825745,0.2081323862075805,0.1884723305702209,293.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4783322215080261,0.050000000745058,0.0491735786199569,293.0372009277344,297.1499938964844,293.1499938964844,0.1157817170023918,-2006.384521484375,304.1390686035156,0.7513450980186462,0.1808471530675888,0.1273675113916397,293.1458435058594,297.1499938964844,293.1499938964844,0.340434581041336,-6407.0439453125,304.1314392089844,0.9990000128746032,0.4782302677631378,0.4069670736789703,293.1087646484375,297.1499938964844,293.1499938964844,0.0031499499455094,-1195.3858642578125,295.3444519042969,0.4783322215080261,0.050000000745058,0.2332582920789718,291.1076354980469,291.1499938964844,263.1499938964844,261.6060791015625,280.9375305175781,293.7047119140625,291.10748291015625,1.0,0.2708189189434051,0.731562614440918,0.731562614440918,1.0,1.0,-1.2064087390899658,0.5043360590934753,0.7020727396011353,0.2134298980236053,0.0,0.0,0.5695832967758179,54.79645919799805,103.0,-4.30947208404541,-12354.921875,212.1226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5815124511719,307.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17904.400390625,18000.0,0.0,0.0,0.2761710584163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687474608421326,0.5687534809112549,-6.013368420099141e-06,0.0,0.0002802785311359,0.0,0.0,37.6843147277832,0.0,0.0,0.0,0.3935441374778747,4.0,0.0,1.0
672120,293.0975646972656,297.1499938964844,293.1499938964844,0.1380940973758697,-2970.263671875,304.1448669433594,0.7874889969825745,0.2081323862075805,0.1884723305702209,293.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.4783322215080261,0.050000000745058,0.0491735786199569,293.0372009277344,297.1499938964844,293.1499938964844,0.1157817170023918,-2006.384521484375,304.1390686035156,0.7513450980186462,0.1808471530675888,0.1273675113916397,293.1458435058594,297.1499938964844,293.1499938964844,0.340434581041336,-6407.0439453125,304.1314392089844,0.9990000128746032,0.4782302677631378,0.4069670736789703,293.1087646484375,297.1499938964844,293.1499938964844,0.0031499499455094,-1195.3858642578125,295.3444519042969,0.4783322215080261,0.050000000745058,0.2332582920789718,291.1076354980469,291.1499938964844,263.1499938964844,261.6060791015625,280.9375305175781,293.7047119140625,291.10748291015625,1.0,0.2708189189434051,0.731562614440918,0.731562614440918,1.0,1.0,-1.2064087390899658,0.5043360590934753,0.7020727396011353,0.2134298980236053,0.0,0.0,0.5695832967758179,54.79645919799805,103.0,-4.30947208404541,-12354.921875,212.1226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5815124511719,307.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17904.400390625,18000.0,0.0,0.0,0.2761710584163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687474608421326,0.5687534809112549,-6.013368420099141e-06,0.0,0.0002802785311359,0.0,0.0,37.6843147277832,0.0,0.0,0.0,0.3935441374778747,4.0,0.0,1.0
672180,293.10009765625,297.1499938964844,293.1499938964844,0.1388336271047592,-2982.928466796875,304.14532470703125,0.7856423258781433,0.2089509665966034,0.1892594844102859,293.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4763223826885223,0.050000000745058,0.0492124669253826,293.0422668457031,297.1499938964844,293.1499938964844,0.1173174232244491,-2027.62255859375,304.14013671875,0.7511945366859436,0.1826752424240112,0.1286986768245697,293.1597595214844,297.1499938964844,293.1499938964844,0.3451522290706634,-6477.546875,304.1297912597656,0.9990000128746032,0.475511759519577,0.4114769399166107,293.1078491210937,297.1499938964844,293.1499938964844,0.0031653365585952,-1201.1839599609375,295.3607788085937,0.4763223826885223,0.050000000745058,0.2334427535533905,291.1067810058594,291.1499938964844,263.1499938964844,261.6048889160156,280.9117431640625,293.6642761230469,291.1067810058594,1.0,0.2731181979179382,0.7310965061187744,0.7310965061187744,1.0,1.0,-1.214632868766785,0.5078604221343994,0.7067723870277405,0.2153873890638351,0.0,0.0,0.5754233002662659,55.90189743041992,91.0,-1.5938377380371094,-12473.259765625,217.22608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342102050781,307.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.708984375,18000.0,0.0,0.0,0.2790162861347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799300074577332,0.579936146736145,-6.090756414778298e-06,0.0,0.0002831660385709,0.0,0.0,39.10267639160156,0.0,0.0,0.0,0.3976334035396576,4.0,0.0,1.0
672240,293.10009765625,297.1499938964844,293.1499938964844,0.1388336271047592,-2982.928466796875,304.14532470703125,0.7856423258781433,0.2089509665966034,0.1892594844102859,293.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4763223826885223,0.050000000745058,0.0492124669253826,293.0422668457031,297.1499938964844,293.1499938964844,0.1173174232244491,-2027.62255859375,304.14013671875,0.7511945366859436,0.1826752424240112,0.1286986768245697,293.1597595214844,297.1499938964844,293.1499938964844,0.3451522290706634,-6477.546875,304.1297912597656,0.9990000128746032,0.475511759519577,0.4114769399166107,293.1078491210937,297.1499938964844,293.1499938964844,0.0031653365585952,-1201.1839599609375,295.3607788085937,0.4763223826885223,0.050000000745058,0.2334427535533905,291.1067810058594,291.1499938964844,263.1499938964844,261.6048889160156,280.9117431640625,293.6642761230469,291.1067810058594,1.0,0.2731181979179382,0.7310965061187744,0.7310965061187744,1.0,1.0,-1.214632868766785,0.5078604221343994,0.7067723870277405,0.2153873890638351,0.0,0.0,0.5754233002662659,55.90189743041992,91.0,-1.5938377380371094,-12473.259765625,217.22608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5342102050781,307.3922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17901.708984375,18000.0,0.0,0.0,0.2790162861347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799300074577332,0.579936146736145,-6.090756414778298e-06,0.0,0.0002831660385709,0.0,0.0,39.10267639160156,0.0,0.0,0.0,0.3976334035396576,4.0,0.0,1.0
672300,293.101318359375,297.1499938964844,293.1499938964844,0.1391724497079849,-2988.710693359375,304.14556884765625,0.7849757671356201,0.2093431651592254,0.1896303445100784,293.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.4754935503005981,0.050000000745058,0.0492283664643764,293.0447692871094,297.1499938964844,293.1499938964844,0.1180364713072776,-2037.537353515625,304.140625,0.7513014674186707,0.1835487633943557,0.1293282508850097,293.1668395996094,297.1499938964844,293.1499938964844,0.3471001386642456,-6506.2001953125,304.1299133300781,0.9990000128746032,0.4740010797977447,0.4133067727088928,293.1074523925781,297.1499938964844,293.1499938964844,0.0031727300956845,-1203.9324951171875,295.3694152832031,0.4754935503005981,0.050000000745058,0.2335181683301925,291.10711669921875,291.1499938964844,263.1499938964844,261.6042175292969,280.90057373046875,293.6464233398437,291.1073608398437,1.0,0.2740300893783569,0.7308634519577026,0.7308634519577026,1.0,1.0,-1.2181404829025269,0.5093546509742737,0.7087857723236084,0.2162264138460159,0.0,0.0,0.5782522559165955,56.35649871826172,91.0,0.4566089808940887,-12528.33203125,219.3855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.511962890625,307.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.72265625,18000.0,0.0,0.0,0.280492901802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585487961769104,0.5854940414428711,-6.130092515377328e-06,0.0,0.0002846646239049,0.0,0.0,39.82395935058594,0.0,0.0,0.0,0.3996833264827728,4.0,0.0,1.0
672360,293.1024780273437,297.1499938964844,293.1499938964844,0.1394811421632766,-2993.942626953125,304.14581298828125,0.7845539450645447,0.2097279727458953,0.1899904757738113,293.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4748369753360748,0.050000000745058,0.0492408871650695,293.0472106933594,297.1499938964844,293.1499938964844,0.1187189891934394,-2046.9150390625,304.1410827636719,0.7516048550605774,0.1844046860933303,0.1299405992031097,293.1733703613281,297.1499938964844,293.1499938964844,0.3486196100711822,-6528.17041015625,304.1308288574219,0.9990000128746032,0.472504585981369,0.4147426784038543,293.10711669921875,297.1499938964844,293.1499938964844,0.0031798088457435,-1206.4876708984375,295.3791198730469,0.4748369753360748,0.050000000745058,0.2335775792598724,291.10906982421875,291.1499938964844,263.1499938964844,261.603515625,280.8909912109375,293.6307067871094,291.10968017578125,1.0,0.27478688955307,0.7306206822395325,0.7306206822395325,1.0,1.0,-1.2211180925369265,0.5106148719787598,0.7105032205581665,0.2169305235147476,0.0,0.0,0.5807930827140808,56.717918395996094,79.0,3.830730438232422,-12578.724609375,221.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4920959472656,307.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.279296875,18000.0,0.0,0.0,0.2819884717464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907900333404541,0.5907962322235107,-6.168769687064923e-06,0.0,0.0002861824468709,0.0,0.0,40.525577545166016,0.0,0.0,0.0,0.4016510546207428,4.0,0.0,1.0
