time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672420,293.1047058105469,297.1499938964844,293.1499938964844,0.1400304436683654,-3003.173095703125,304.14630126953125,0.7843360900878906,0.2104797959327697,0.1906849890947342,293.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4739804267883301,0.050000000745058,0.0492571182548999,293.0517578125,297.1499938964844,293.1499938964844,0.1200073957443237,-2064.54443359375,304.14190673828125,0.7527344226837158,0.1860843747854232,0.1311312168836593,293.18414306640625,297.1499938964844,293.1499938964844,0.3505463004112243,-6555.00634765625,304.134033203125,0.9990000128746032,0.4697205722332001,0.4165967404842376,293.1063842773437,297.1499938964844,293.1499938964844,0.0031929002143442,-1211.03564453125,295.40118408203125,0.4739804267883301,0.050000000745058,0.2336545586585998,291.11669921875,291.1499938964844,263.1499938964844,261.6020202636719,280.8759155273437,293.6049499511719,291.1176452636719,1.0,0.2758471667766571,0.7301352620124817,0.7301352620124817,1.0,1.0,-1.225718975067139,0.5125385522842407,0.7131804823875427,0.2180051207542419,0.0,0.0,0.5847547650337219,57.19775390625,67.0,9.788424491882324,-12661.7001953125,223.79347229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4639892578125,307.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0625,18000.0,0.0,0.0,0.2849636971950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996069312095642,0.5996131300926208,-6.236751687538344e-06,0.0,0.0002892019110731,0.0,0.0,41.72848129272461,0.0,0.0,0.0,0.4049757421016693,4.0,0.0,1.0
672480,293.1047058105469,297.1499938964844,293.1499938964844,0.1400304436683654,-3003.173095703125,304.14630126953125,0.7843360900878906,0.2104797959327697,0.1906849890947342,293.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4739804267883301,0.050000000745058,0.0492571182548999,293.0517578125,297.1499938964844,293.1499938964844,0.1200073957443237,-2064.54443359375,304.14190673828125,0.7527344226837158,0.1860843747854232,0.1311312168836593,293.18414306640625,297.1499938964844,293.1499938964844,0.3505463004112243,-6555.00634765625,304.134033203125,0.9990000128746032,0.4697205722332001,0.4165967404842376,293.1063842773437,297.1499938964844,293.1499938964844,0.0031929002143442,-1211.03564453125,295.40118408203125,0.4739804267883301,0.050000000745058,0.2336545586585998,291.11669921875,291.1499938964844,263.1499938964844,261.6020202636719,280.8759155273437,293.6049499511719,291.1176452636719,1.0,0.2758471667766571,0.7301352620124817,0.7301352620124817,1.0,1.0,-1.225718975067139,0.5125385522842407,0.7131804823875427,0.2180051207542419,0.0,0.0,0.5847547650337219,57.19775390625,67.0,9.788424491882324,-12661.7001953125,223.79347229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4639892578125,307.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0625,18000.0,0.0,0.0,0.2849636971950531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996069312095642,0.5996131300926208,-6.236751687538344e-06,0.0,0.0002892019110731,0.0,0.0,41.72848129272461,0.0,0.0,0.0,0.4049757421016693,4.0,0.0,1.0
672540,293.10675048828125,297.1499938964844,293.1499938964844,0.1405200213193893,-3011.33935546875,304.1466979980469,0.7849403619766235,0.2112133800983429,0.1913506090641021,293.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4737408757209778,0.050000000745058,0.0492616221308708,293.05584716796875,297.1499938964844,293.1499938964844,0.1212358921766281,-2081.294189453125,304.1425476074219,0.7545872926712036,0.1877437829971313,0.1322945654392242,293.1912536621094,297.1499938964844,293.1499938964844,0.3510394394397735,-6560.12890625,304.1385498046875,0.9990000128746032,0.4674038589000702,0.4171111583709717,293.1054992675781,297.1499938964844,293.1499938964844,0.0032053540926426,-1215.225341796875,295.4256591796875,0.4737408757209778,0.050000000745058,0.2336759269237518,291.126953125,291.1499938964844,263.1499938964844,261.60040283203125,280.86529541015625,293.58514404296875,291.1280822753906,1.0,0.276313841342926,0.7296498417854309,0.7296498417854309,1.0,1.0,-1.228563666343689,0.5136882662773132,0.7148754596710205,0.2186450064182281,0.0,0.0,0.5871593356132507,57.354827880859375,55.0,13.729546546936035,-12721.6318359375,225.12803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4581298828125,307.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.275390625,18000.0,0.0,0.0,0.2877859771251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055874824523926,0.6055938005447388,-6.286222742346581e-06,0.0,0.0002920661936514,0.0,0.0,42.5748176574707,0.0,0.0,0.0,0.4072747528553009,4.0,0.0,1.0
672600,293.10675048828125,297.1499938964844,293.1499938964844,0.1405200213193893,-3011.33935546875,304.1466979980469,0.7849403619766235,0.2112133800983429,0.1913506090641021,293.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4737408757209778,0.050000000745058,0.0492616221308708,293.05584716796875,297.1499938964844,293.1499938964844,0.1212358921766281,-2081.294189453125,304.1425476074219,0.7545872926712036,0.1877437829971313,0.1322945654392242,293.1912536621094,297.1499938964844,293.1499938964844,0.3510394394397735,-6560.12890625,304.1385498046875,0.9990000128746032,0.4674038589000702,0.4171111583709717,293.1054992675781,297.1499938964844,293.1499938964844,0.0032053540926426,-1215.225341796875,295.4256591796875,0.4737408757209778,0.050000000745058,0.2336759269237518,291.126953125,291.1499938964844,263.1499938964844,261.60040283203125,280.86529541015625,293.58514404296875,291.1280822753906,1.0,0.276313841342926,0.7296498417854309,0.7296498417854309,1.0,1.0,-1.228563666343689,0.5136882662773132,0.7148754596710205,0.2186450064182281,0.0,0.0,0.5871593356132507,57.354827880859375,55.0,13.729546546936035,-12721.6318359375,225.12803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4581298828125,307.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.275390625,18000.0,0.0,0.0,0.2877859771251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055874824523926,0.6055938005447388,-6.286222742346581e-06,0.0,0.0002920661936514,0.0,0.0,42.5748176574707,0.0,0.0,0.0,0.4072747528553009,4.0,0.0,1.0
672660,293.1086120605469,297.1499938964844,293.1499938964844,0.1409676671028137,-3018.768310546875,304.1470642089844,0.7863547801971436,0.2119335532188415,0.1919922828674316,293.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4741110205650329,0.050000000745058,0.0492546148598194,293.0594482421875,297.1499938964844,293.1499938964844,0.1224309280514717,-2097.54638671875,304.1430358886719,0.7571860551834106,0.1893990188837051,0.1334441751241684,293.1944274902344,297.1499938964844,293.1499938964844,0.3501349985599518,-6544.3349609375,304.1438903808594,0.9990000128746032,0.4657089412212372,0.4163151979446411,293.1043395996094,297.1499938964844,293.1499938964844,0.003217666875571,-1219.291259765625,295.4521484375,0.4741110205650329,0.050000000745058,0.2336426824331283,291.138671875,291.1499938964844,263.1499938964844,261.5986633300781,280.85791015625,293.5694885253906,291.139892578125,1.0,0.2762026488780975,0.7291918992996216,0.7291918992996216,1.0,1.0,-1.229710817337036,0.5140950679779053,0.7156157493591309,0.2188675999641418,0.0,0.0,0.5878874659538269,57.19517135620117,43.0,15.970282554626465,-12759.4423828125,225.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.479736328125,307.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.072265625,18000.0,0.0,0.0,0.2903025150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083764433860779,0.6083827614784241,-6.313294761639554e-06,0.0,0.0002946201420854,0.0,0.0,42.99501037597656,0.0,0.0,0.0,0.408389151096344,4.0,0.0,1.0
672720,293.1086120605469,297.1499938964844,293.1499938964844,0.1409676671028137,-3018.768310546875,304.1470642089844,0.7863547801971436,0.2119335532188415,0.1919922828674316,293.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4741110205650329,0.050000000745058,0.0492546148598194,293.0594482421875,297.1499938964844,293.1499938964844,0.1224309280514717,-2097.54638671875,304.1430358886719,0.7571860551834106,0.1893990188837051,0.1334441751241684,293.1944274902344,297.1499938964844,293.1499938964844,0.3501349985599518,-6544.3349609375,304.1438903808594,0.9990000128746032,0.4657089412212372,0.4163151979446411,293.1043395996094,297.1499938964844,293.1499938964844,0.003217666875571,-1219.291259765625,295.4521484375,0.4741110205650329,0.050000000745058,0.2336426824331283,291.138671875,291.1499938964844,263.1499938964844,261.5986633300781,280.85791015625,293.5694885253906,291.139892578125,1.0,0.2762026488780975,0.7291918992996216,0.7291918992996216,1.0,1.0,-1.229710817337036,0.5140950679779053,0.7156157493591309,0.2188675999641418,0.0,0.0,0.5878874659538269,57.19517135620117,43.0,15.970282554626465,-12759.4423828125,225.20098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.479736328125,307.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.072265625,18000.0,0.0,0.0,0.2903025150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083764433860779,0.6083827614784241,-6.313294761639554e-06,0.0,0.0002946201420854,0.0,0.0,42.99501037597656,0.0,0.0,0.0,0.408389151096344,4.0,0.0,1.0
672780,293.1102600097656,297.1499938964844,293.1499938964844,0.1413885354995727,-3025.737060546875,304.1473388671875,0.7885764241218567,0.2126440703868866,0.1926139146089553,293.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4750675559043884,0.050000000745058,0.049236424267292,293.06256103515625,297.1499938964844,293.1499938964844,0.1236105114221572,-2113.560791015625,304.1434020996094,0.7605530619621277,0.1910578459501266,0.1345869451761245,293.1935729980469,297.1499938964844,293.1499938964844,0.3478781878948211,-6508.4384765625,304.1496887207031,0.9990000128746032,0.4647488594055176,0.414239227771759,293.1028137207031,297.1499938964844,293.1499938964844,0.0032302467152476,-1223.427490234375,295.4804077148437,0.4750675559043884,0.050000000745058,0.2335563898086547,291.15093994140625,291.1499938964844,263.1499938964844,261.5968017578125,280.8531188964844,293.55670166015625,291.15216064453125,1.0,0.2755294144153595,0.7287338972091675,0.7287338972091675,1.0,1.0,-1.2292121648788452,0.5137772560119629,0.7154349088668823,0.2186790853738784,0.0,0.0,0.5869415402412415,56.727813720703125,31.0,16.873336791992188,-12775.8974609375,224.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5309753417969,307.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.2923765480518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078526973724365,0.6078590154647827,-6.316179678833578e-06,0.0,0.0002967250475194,0.0,0.0,42.95982360839844,0.0,0.0,0.0,0.4082606434822082,4.0,0.0,1.0
672840,293.1102600097656,297.1499938964844,293.1499938964844,0.1413885354995727,-3025.737060546875,304.1473388671875,0.7885764241218567,0.2126440703868866,0.1926139146089553,293.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4750675559043884,0.050000000745058,0.049236424267292,293.06256103515625,297.1499938964844,293.1499938964844,0.1236105114221572,-2113.560791015625,304.1434020996094,0.7605530619621277,0.1910578459501266,0.1345869451761245,293.1935729980469,297.1499938964844,293.1499938964844,0.3478781878948211,-6508.4384765625,304.1496887207031,0.9990000128746032,0.4647488594055176,0.414239227771759,293.1028137207031,297.1499938964844,293.1499938964844,0.0032302467152476,-1223.427490234375,295.4804077148437,0.4750675559043884,0.050000000745058,0.2335563898086547,291.15093994140625,291.1499938964844,263.1499938964844,261.5968017578125,280.8531188964844,293.55670166015625,291.15216064453125,1.0,0.2755294144153595,0.7287338972091675,0.7287338972091675,1.0,1.0,-1.2292121648788452,0.5137772560119629,0.7154349088668823,0.2186790853738784,0.0,0.0,0.5869415402412415,56.727813720703125,31.0,16.873336791992188,-12775.8974609375,224.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5309753417969,307.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.2923765480518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078526973724365,0.6078590154647827,-6.316179678833578e-06,0.0,0.0002967250475194,0.0,0.0,42.95982360839844,0.0,0.0,0.0,0.4082606434822082,4.0,0.0,1.0
672900,293.11102294921875,297.1499938964844,293.1499938964844,0.1415924578905105,-3029.11279296875,304.1474609375,0.789993166923523,0.2129966616630554,0.1929182112216949,293.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4757562279701233,0.050000000745058,0.049223244190216,293.06396484375,297.1499938964844,293.1499938964844,0.1241980344057083,-2121.529052734375,304.1435241699219,0.7625343799591064,0.1918895840644836,0.135156825184822,293.191650390625,297.1499938964844,293.1499938964844,0.3462539911270141,-6483.1357421875,304.1526794433594,0.9990000128746032,0.4645769894123077,0.4127281904220581,293.10186767578125,297.1499938964844,293.1499938964844,0.0032367366366088,-1225.568359375,295.4951477050781,0.4757562279701233,0.050000000745058,0.2334938794374466,291.15704345703125,291.1499938964844,263.1499938964844,261.5958251953125,280.8515319824219,293.5511474609375,291.1582336425781,1.0,0.2749858498573303,0.7285049557685852,0.7285049557685852,1.0,1.0,-1.228357195854187,0.5133518576622009,0.7150052785873413,0.2184331268072128,0.0,0.0,0.5858557224273682,56.38167572021485,31.0,16.933198928833008,-12776.2529296875,223.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5677490234375,307.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.669921875,18000.0,0.0,0.0,0.2932102382183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063575148582458,0.606363832950592,-6.308487627393333e-06,0.0,0.0002975711249746,0.0,0.0,42.77188491821289,0.0,0.0,0.0,0.4077327847480774,4.0,0.0,1.0
672960,293.1117553710937,297.1499938964844,293.1499938964844,0.1417939066886901,-3032.449462890625,304.1475524902344,0.7916135191917419,0.2133480161428451,0.1932187527418136,293.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4765770435333252,0.050000000745058,0.0492074526846408,293.0652770996094,297.1499938964844,293.1499938964844,0.1247854605317115,-2129.491943359375,304.1436462402344,0.7647171020507812,0.1927229315042495,0.1357258558273315,293.1886901855469,297.1499938964844,293.1499938964844,0.3443110883235931,-6453.103515625,304.1557312011719,0.9990000128746032,0.4646253883838653,0.4109101891517639,293.100830078125,297.1499938964844,293.1499938964844,0.0032434165477752,-1227.7835693359375,295.51025390625,0.4765770435333252,0.050000000745058,0.2334189713001251,291.1630249023437,291.1499938964844,263.1499938964844,261.5948181152344,280.8503723144531,293.5461120605469,291.1642150878906,1.0,0.2743084132671356,0.7282986640930176,0.7282986640930176,1.0,1.0,-1.2271101474761963,0.5127583742141724,0.7143517732620239,0.2180930227041244,0.0,0.0,0.5843852162361145,55.96356201171875,25.0,16.75865936279297,-12771.5234375,221.7080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611572265625,307.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.974609375,18000.0,0.0,0.0,0.2938931584358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60407954454422,0.6040858030319214,-6.2949789025879e-06,0.0,0.0002982642035931,0.0,0.0,42.47671890258789,0.0,0.0,0.0,0.4069113731384277,4.0,0.0,1.0
673020,293.11309814453125,297.1499938964844,293.1499938964844,0.1422057002782821,-3039.3056640625,304.1476745605469,0.7950863242149353,0.2140457928180694,0.1938133388757705,293.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4783384799957275,0.050000000745058,0.049173317849636,293.067626953125,297.1499938964844,293.1499938964844,0.1259734332561493,-2145.59814453125,304.1437683105469,0.7693377137184143,0.1943904757499694,0.1368637233972549,293.1802062988281,297.1499938964844,293.1499938964844,0.3400720059871673,-6388.1865234375,304.1608581542969,0.9990000128746032,0.4653586447238922,0.4069518446922302,293.0984191894531,297.1499938964844,293.1499938964844,0.0032577987294644,-1232.649658203125,295.5411376953125,0.4783384799957275,0.050000000745058,0.2332570552825927,291.1737976074219,291.1499938964844,263.1499938964844,261.5927429199219,280.8488464355469,293.5371398925781,291.1747131347656,1.0,0.2728413343429565,0.7278860807418823,0.7278860807418823,1.0,1.0,-1.2242032289505005,0.5113935470581055,0.7128096222877502,0.2173015475273132,0.0,0.0,0.5804674625396729,55.05628204345703,25.0,14.644392013549805,-12751.521484375,218.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,307.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.126953125,18000.0,0.0,0.0,0.2947697639465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973895192146301,0.5973957777023315,-6.25185703029274e-06,0.0,0.0002991538203787,0.0,0.0,41.59835815429688,0.0,0.0,0.0,0.4044730961322784,4.0,0.0,1.0
673080,293.11309814453125,297.1499938964844,293.1499938964844,0.1422057002782821,-3039.3056640625,304.1476745605469,0.7950863242149353,0.2140457928180694,0.1938133388757705,293.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4783384799957275,0.050000000745058,0.049173317849636,293.067626953125,297.1499938964844,293.1499938964844,0.1259734332561493,-2145.59814453125,304.1437683105469,0.7693377137184143,0.1943904757499694,0.1368637233972549,293.1802062988281,297.1499938964844,293.1499938964844,0.3400720059871673,-6388.1865234375,304.1608581542969,0.9990000128746032,0.4653586447238922,0.4069518446922302,293.0984191894531,297.1499938964844,293.1499938964844,0.0032577987294644,-1232.649658203125,295.5411376953125,0.4783384799957275,0.050000000745058,0.2332570552825927,291.1737976074219,291.1499938964844,263.1499938964844,261.5927429199219,280.8488464355469,293.5371398925781,291.1747131347656,1.0,0.2728413343429565,0.7278860807418823,0.7278860807418823,1.0,1.0,-1.2242032289505005,0.5113935470581055,0.7128096222877502,0.2173015475273132,0.0,0.0,0.5804674625396729,55.05628204345703,25.0,14.644392013549805,-12751.521484375,218.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,307.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.126953125,18000.0,0.0,0.0,0.2947697639465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973895192146301,0.5973957777023315,-6.25185703029274e-06,0.0,0.0002991538203787,0.0,0.0,41.59835815429688,0.0,0.0,0.0,0.4044730961322784,4.0,0.0,1.0
673140,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.147705078125,0.7985514402389526,0.0,0.1944022625684738,293.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.4800469875335693,0.0,0.0491399802267551,293.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.143798828125,0.773992657661438,0.0,0.1379992514848709,293.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1641540527344,0.9990000128746032,0.0,0.4030485451221466,293.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.57183837890625,0.4800469875335693,0.0,0.2330989092588424,291.1811828613281,294.1499938964844,263.1499938964844,261.5905456542969,280.8477478027344,293.5291442871094,291.18170166015625,0.0,0.0,0.7274734973907471,0.7274734973907471,1.0,1.0,-1.221357822418213,0.5100600123405457,0.7112977504730225,0.2165141850709915,0.0,0.0,0.0,54.16995620727539,60.0,10.240608215332031,-12724.318359375,215.965087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,307.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887557864189148,0.5887619853019714,-6.193180524860509e-06,0.0,0.0,0.0,0.0,40.464988708496094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.147705078125,0.7985514402389526,0.0,0.1944022625684738,293.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.4800469875335693,0.0,0.0491399802267551,293.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.143798828125,0.773992657661438,0.0,0.1379992514848709,293.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1641540527344,0.9990000128746032,0.0,0.4030485451221466,293.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.57183837890625,0.4800469875335693,0.0,0.2330989092588424,291.1811828613281,294.1499938964844,263.1499938964844,261.5905456542969,280.8477478027344,293.5291442871094,291.18170166015625,0.0,0.0,0.7274734973907471,0.7274734973907471,1.0,1.0,-1.221357822418213,0.5100600123405457,0.7112977504730225,0.2165141850709915,0.0,0.0,0.0,54.16995620727539,60.0,10.240608215332031,-12724.318359375,215.965087890625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450012207031,307.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887557864189148,0.5887619853019714,-6.193180524860509e-06,0.0,0.0,0.0,0.0,40.464988708496094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373596191406,0.0,0.0,0.0007964772521518,293.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.00026928060106,292.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.845703125,0.0,0.0,0.0005713947466574,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103820800781,0.0,0.0,0.00077906640945,293.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,0.0012773511698469,291.208740234375,294.1499938964844,263.1513671875,261.58953857421875,279.4248046875,289.780029296875,291.1905822753906,0.0,0.0,0.4364840984344482,0.4364840984344482,1.0,1.0,-0.0068536289036273,0.0042781289666891,0.0025754999369382,-0.0119745964184403,0.0,0.0,0.0,-0.0371532551944255,60.0,-79.17235565185547,-0.0,-1.339602135885798e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.83557024483518e-18,8.837926055219731e-18,-2.3561149227257616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373596191406,0.0,0.0,0.0007964772521518,293.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.00026928060106,292.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.845703125,0.0,0.0,0.0005713947466574,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103820800781,0.0,0.0,0.00077906640945,293.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,0.0012773511698469,291.208740234375,294.1499938964844,263.1513671875,261.58953857421875,279.4248046875,289.780029296875,291.1905822753906,0.0,0.0,0.4364840984344482,0.4364840984344482,1.0,1.0,-0.0068536289036273,0.0042781289666891,0.0025754999369382,-0.0119745964184403,0.0,0.0,0.0,-0.0371532551944255,60.0,-79.17235565185547,-0.0,-1.339602135885798e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.83557024483518e-18,8.837926055219731e-18,-2.3561149227257616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912780761719,0.0,0.0,0.0001147874791058,293.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001040448987623,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.798583984375,0.0,0.0,8.78581777215004e-05,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.000146630583913,292.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307556152344,0.0,0.0,0.0004935442120768,291.2090759277344,294.1499938964844,263.1530456542969,261.5899353027344,279.0984191894531,286.8822021484375,291.1872863769531,0.0,0.0,0.2909893989562988,0.2909893989562988,1.0,1.0,-0.0011363346129655,0.0012792082270607,-0.0001428735995432,-0.0136679001152515,0.0,0.0,0.0,-0.0080853886902332,60.0,-59.38050079345703,-0.0,-8.803600337614625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5539730026912287e-20,-1.7104707278248602e-20,1.5649779581556828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,9.392558422405271e-05,293.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.897654672386123e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816162109375,0.0,0.0,7.305907638510689e-05,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55377197265625,0.0,0.0,9.880209108814596e-05,292.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167785644531,0.0,0.0,0.0004695021198131,291.2091979980469,294.1499938964844,263.1553955078125,261.5909118652344,278.9510498046875,284.11083984375,291.1858825683594,0.0,0.0,0.1454946994781494,0.1454946994781494,1.0,1.0,-0.0010015190346166,0.0003722349647432,0.0006292840698733,-0.0145703265443444,0.0,0.0,0.0,-0.0076904688030481,60.0,-34.42123031616211,-0.0,-6.834275012579384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.843906255315525e-21,-7.425707795432933e-21,2.5818013381690168e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608825683594,0.0,0.0,9.401315764989704e-05,293.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.900292207021266e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.765625,0.0,0.0,7.31216132408008e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54547119140625,0.0,0.0,9.899507131194696e-05,292.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.403076171875,0.0,0.0,0.0004696272080764,291.2093505859375,294.1499938964844,263.1583251953125,261.5924377441406,278.810302734375,281.654296875,291.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014257859438,1.906591684530668e-08,0.001001406693831,-0.0149696934968233,0.0,0.0,0.0,-0.0078228069469332,60.0,-24.70221900939941,-0.0,-6.842374489224312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854181793383866e-21,-7.415422159945006e-21,2.561240164612749e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462951660156,0.0,0.0,9.402752766618504e-05,293.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.901457087835296e-05,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.749755859375,0.0,0.0,7.313249807339162e-05,292.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372009277344,0.0,0.0,9.901554585667328e-05,292.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38946533203125,0.0,0.0,0.0004696825053542,291.20947265625,294.1499938964844,263.1618957519531,261.59454345703125,278.6708068847656,279.4815673828125,291.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019177570939,6.088461290687519e-09,0.0010019115870818,-0.0150030273944139,0.0,0.0,0.0,-0.0078311096876859,60.0,-21.17852020263672,-0.0,-6.844215505452669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854720995589802e-21,-7.414877707080884e-21,2.560156711491082e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173645019531,0.0,0.0,9.405090531799942e-05,293.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.903909813147038e-05,292.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182922363281,0.0,0.0,7.315068069146946e-05,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,9.90403350442648e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0004697988333646,291.209716796875,294.1499938964844,263.1707458496094,261.60028076171875,278.3955993652344,275.86083984375,291.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.440343856811523,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854737151461141e-21,-7.414859935622411e-21,2.5601225822128785e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173645019531,0.0,0.0,9.405090531799942e-05,293.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.903909813147038e-05,292.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182922363281,0.0,0.0,7.315068069146946e-05,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,9.90403350442648e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0004697988333646,291.209716796875,294.1499938964844,263.1707458496094,261.60028076171875,278.3955993652344,275.86083984375,291.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.440343856811523,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854737151461141e-21,-7.414859935622411e-21,2.5601225822128785e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48876953125,0.0,0.0,9.40779864322394e-05,293.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.906761988531798e-05,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,7.317173731280491e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,9.906884224619716e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0004699341370724,291.2099609375,294.1499938964844,263.18182373046875,261.6080322265625,278.1253967285156,273.0312194824219,291.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21308135986328,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48876953125,0.0,0.0,9.40779864322394e-05,293.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.906761988531798e-05,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,7.317173731280491e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,9.906884224619716e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0004699341370724,291.2099609375,294.1499938964844,263.18182373046875,261.6080322265625,278.1253967285156,273.0312194824219,291.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21308135986328,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46051025390625,0.0,0.0,9.410864731762558e-05,293.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.909991786116734e-05,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564636230469,0.0,0.0,7.319558062590659e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,9.91011256701313e-05,292.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0004700873396359,291.2101745605469,294.1499938964844,263.1949462890625,261.6176147460937,277.860107421875,270.8226013183594,291.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.18068504333496,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46051025390625,0.0,0.0,9.410864731762558e-05,293.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.909991786116734e-05,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6564636230469,0.0,0.0,7.319558062590659e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,9.91011256701313e-05,292.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0004700873396359,291.2101745605469,294.1499938964844,263.1949462890625,261.6176147460937,277.860107421875,270.8226013183594,291.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.18068504333496,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325866699219,0.0,0.0,9.414264059159903e-05,293.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.913573012454437e-05,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,7.322202873183414e-05,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728698730469,0.0,0.0,9.913692338159308e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0004702572477981,291.2103881835937,294.1499938964844,263.2099914550781,261.6289367675781,277.5997009277344,269.1021423339844,291.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.172060012817383,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325866699219,0.0,0.0,9.414264059159903e-05,293.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.913573012454437e-05,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260986328125,0.0,0.0,7.322202873183414e-05,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728698730469,0.0,0.0,9.913692338159308e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0004702572477981,291.2103881835937,294.1499938964844,263.2099914550781,261.6289367675781,277.5997009277344,269.1021423339844,291.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.172060012817383,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,9.416080865776166e-05,293.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.915486589306964e-05,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6110534667969,0.0,0.0,7.323615136556327e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,9.915605187416077e-05,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,0.0004703479935415,291.2104797363281,294.1499938964844,263.2181701660156,261.6352233886719,277.4712829589844,268.3910217285156,291.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.16873550415039,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049987792969,0.0,0.0,9.41797043196857e-05,293.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.917477291310206e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960998535156,0.0,0.0,7.325085607590154e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,9.917595161823556e-05,292.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0004704424354713,291.2105712890625,294.1499938964844,263.226806640625,261.641845703125,277.3440856933594,267.764404296875,291.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.165355682373047,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,9.421954018762337e-05,293.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.921673336066306e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5664367675781,0.0,0.0,7.328183710342273e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,9.921789751388133e-05,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0004706414765678,291.21075439453125,294.1499938964844,263.2452392578125,261.6562194824219,277.09326171875,266.72686767578125,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15799903869629,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,9.421954018762337e-05,293.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.921673336066306e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5664367675781,0.0,0.0,7.328183710342273e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,9.921789751388133e-05,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0004706414765678,291.21075439453125,294.1499938964844,263.2452392578125,261.6562194824219,277.09326171875,266.72686767578125,291.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15799903869629,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,9.4261828053277e-05,293.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.92612840491347e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,7.331473170779645e-05,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,9.926242637448011e-05,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0004708527703769,291.2109069824219,294.1499938964844,263.26513671875,261.67193603515625,276.8471069335937,265.9252014160156,291.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.149702072143555,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,9.4261828053277e-05,293.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.92612840491347e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,7.331473170779645e-05,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,9.926242637448011e-05,292.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0004708527703769,291.2109069824219,294.1499938964844,263.26513671875,261.67193603515625,276.8471069335937,265.9252014160156,291.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.149702072143555,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,9.430622594663872e-05,293.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.930804662872106e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081787109375,0.0,0.0,7.334926340263337e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,9.930918167810888e-05,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.0004710746288765,291.2110290527344,294.1499938964844,263.2864074707031,261.6888122558594,276.6055908203125,265.3082275390625,291.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.140470504760746,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
