time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674520,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,9.430622594663872e-05,293.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.930804662872106e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081787109375,0.0,0.0,7.334926340263337e-05,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,9.930918167810888e-05,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.0004710746288765,291.2110290527344,294.1499938964844,263.2864074707031,261.6888122558594,276.6055908203125,265.3082275390625,291.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.140470504760746,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,9.435236279387028e-05,293.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.93566427496262e-05,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,7.338514842558652e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,9.935776324709876e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0004713051312137,291.2111511230469,294.1499938964844,263.308837890625,261.7067565917969,276.3686828613281,264.8361511230469,291.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.130352020263672,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,9.435236279387028e-05,293.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.93566427496262e-05,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47955322265625,0.0,0.0,7.338514842558652e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,9.935776324709876e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0004713051312137,291.2111511230469,294.1499938964844,263.308837890625,261.7067565917969,276.3686828613281,264.8361511230469,291.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.130352020263672,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,9.437595872441308e-05,293.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.938149014487864e-05,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,7.340349839068949e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,9.93826033663936e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.000471423001727,291.211181640625,294.1499938964844,263.3204650878906,261.7160949707031,276.2518920898437,264.6442565917969,291.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.12497329711914,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,9.43998311413452e-05,293.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.940664313035086e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512634277344,0.0,0.0,7.342206663452089e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,9.94077490759082e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0004715422983281,291.21124267578125,294.1499938964844,263.3323059082031,261.72564697265625,276.1362609863281,264.4772644042969,291.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.119388580322266,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.444822353543714e-05,292.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.94576039374806e-05,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,7.345970516325906e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672180175781,0.0,0.0,9.945870260708034e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0004717840638477,291.2113037109375,294.1499938964844,263.356689453125,261.7453308105469,275.9082946777344,264.2065124511719,291.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10762023925781,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.444822353543714e-05,292.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.94576039374806e-05,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,7.345970516325906e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672180175781,0.0,0.0,9.945870260708034e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0004717840638477,291.2113037109375,294.1499938964844,263.356689453125,261.7453308105469,275.9082946777344,264.2065124511719,291.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10762023925781,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.44970961427316e-05,292.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.950908133760096e-05,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,7.349771476583555e-05,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.951016545528546e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0004720282449852,291.2113647460937,294.1499938964844,263.3818054199219,261.76568603515625,275.6847229003906,264.004638671875,291.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.095083236694336,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.44970961427316e-05,292.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.950908133760096e-05,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,7.349771476583555e-05,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.951016545528546e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,0.0004720282449852,291.2113647460937,294.1499938964844,263.3818054199219,261.76568603515625,275.6847229003906,264.004638671875,291.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.095083236694336,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955261230469,0.0,0.0,9.454601240577176e-05,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.95606096694246e-05,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,7.353576074820012e-05,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.956167923519388e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0004722726589534,291.2113952636719,294.1499938964844,263.4075622558594,261.7865600585937,275.4654541015625,263.8564147949219,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.0818099975586,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955261230469,0.0,0.0,9.454601240577176e-05,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.95606096694246e-05,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,7.353576074820012e-05,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.956167923519388e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0004722726589534,291.2113952636719,294.1499938964844,263.4075622558594,261.7865600585937,275.4654541015625,263.8564147949219,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.0818099975586,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.459453576710076e-05,292.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.9611708719749e-05,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,7.357350114034489e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.961277100956067e-05,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0004725150647573,291.2113952636719,294.1499938964844,263.4337463378906,261.8078308105469,275.25048828125,263.7495422363281,291.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.067832946777344,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.459453576710076e-05,292.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.9611708719749e-05,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,7.357350114034489e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.961277100956067e-05,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0004725150647573,291.2113952636719,294.1499938964844,263.4337463378906,261.8078308105469,275.25048828125,263.7495422363281,291.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.067832946777344,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,9.461851004743949e-05,292.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.963696356862783e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,7.359214941971004e-05,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173828125,0.0,0.0,9.963801130652428e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0004726348561234,291.2113952636719,294.1499938964844,263.44696044921875,261.818603515625,275.1445617675781,263.70867919921875,291.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.06058883666992,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.464222239330412e-05,292.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.966193465515973e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,7.361058669630438e-05,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,9.966298239305615e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,0.0004727533378172,291.2113647460937,294.1499938964844,263.46026611328125,261.82940673828125,275.0397033691406,263.6748352050781,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.05318069458008,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,9.46886502788402e-05,292.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.971084364224224e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,7.364670454990119e-05,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,9.971186955226584e-05,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.000472985295346,291.2113037109375,294.1499938964844,263.4869384765625,261.8511047363281,274.83306884765625,263.624755859375,291.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.037887573242188,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,9.46886502788402e-05,292.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.971084364224224e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,7.364670454990119e-05,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966003417969,0.0,0.0,9.971186955226584e-05,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.000472985295346,291.2113037109375,294.1499938964844,263.4869384765625,261.8511047363281,274.83306884765625,263.624755859375,291.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.037887573242188,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.473341924604028e-05,292.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.975799912353978e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.368152728304267e-05,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,9.975901775760576e-05,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0004732090164907,291.2112121582031,294.1499938964844,263.5136413574219,261.8728332519531,274.6304931640625,263.59356689453125,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.021987915039062,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.473341924604028e-05,292.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.975799912353978e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.368152728304267e-05,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,9.975901775760576e-05,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0004732090164907,291.2112121582031,294.1499938964844,263.5136413574219,261.8728332519531,274.6304931640625,263.59356689453125,291.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.021987915039062,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,9.47761654970236e-05,292.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.980301547329871e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,7.371477113338187e-05,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,9.98040268314071e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0004734225512947,291.2110900878906,294.1499938964844,263.54022216796875,261.8944091796875,274.43194580078125,263.57684326171875,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.005521774291992,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,9.47761654970236e-05,292.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.980301547329871e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,7.371477113338187e-05,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,9.98040268314071e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0004734225512947,291.2110900878906,294.1499938964844,263.54022216796875,261.8944091796875,274.43194580078125,263.57684326171875,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.005521774291992,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,9.48165761656128e-05,292.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.984558710129932e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,7.374620327027515e-05,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,9.984657663153484e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,0.0004736244736704,291.2109375,294.1499938964844,263.5665283203125,261.915771484375,274.2373352050781,263.5710144042969,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.9885368347168,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,9.48165761656128e-05,292.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.984558710129932e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,7.374620327027515e-05,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,9.984657663153484e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,0.0004736244736704,291.2109375,294.1499938964844,263.5665283203125,261.915771484375,274.2373352050781,263.5710144042969,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.9885368347168,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,9.483590110903606e-05,292.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.98659452307038e-05,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,7.376123539870605e-05,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24932861328125,0.0,0.0,9.986692748498172e-05,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,0.0004737210401799,291.2108459472656,294.1499938964844,263.5795593261719,261.9263000488281,274.1414794921875,263.57135009765625,291.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97987174987793,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.485466580372304e-05,292.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.988570673158392e-05,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854248046875,0.0,0.0,7.377582369372249e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427062988281,0.0,0.0,9.988668170990422e-05,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,0.0004738147836178,291.21075439453125,294.1499938964844,263.5924377441406,261.9367370605469,274.0466003417969,263.57342529296875,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.971115112304688,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.0,0.0,9.489052172284572e-05,292.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.992346895160154e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,7.380371243925765e-05,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,9.992444392992184e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88385009765625,0.0,0.0,0.0004739939176943,291.2105407714844,294.1499938964844,263.6177673339844,261.9571838378906,273.8596496582031,263.581787109375,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95339012145996,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.0,0.0,9.489052172284572e-05,292.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.992346895160154e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,7.380371243925765e-05,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,9.992444392992184e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88385009765625,0.0,0.0,0.0004739939176943,291.2105407714844,294.1499938964844,263.6177673339844,261.9571838378906,273.8596496582031,263.581787109375,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95339012145996,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,9.49242021306418e-05,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.99589465209283e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,7.382991316262633e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,9.995990694733337e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004741622251458,291.21026611328125,294.1499938964844,263.6424255371094,261.9769897460937,273.6764221191406,263.59454345703125,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.935482025146484,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,9.49242021306418e-05,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.99589465209283e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,7.382991316262633e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165832519531,0.0,0.0,9.995990694733337e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0004741622251458,291.21026611328125,294.1499938964844,263.6424255371094,261.9769897460937,273.6764221191406,263.59454345703125,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.935482025146484,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95904541015625,0.0,0.0,9.495572157902644e-05,292.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.999215399147944e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,7.385442586382851e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,9.999309986596928e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0004743197350762,291.2099609375,294.1499938964844,263.6662292480469,261.9960327148437,273.49688720703125,263.6103515625,291.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.917518615722656,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95904541015625,0.0,0.0,9.495572157902644e-05,292.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.999215399147944e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,7.385442586382851e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,9.999309986596928e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0004743197350762,291.2099609375,294.1499938964844,263.6662292480469,261.9960327148437,273.49688720703125,263.6103515625,291.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.917518615722656,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,9.498508006799966e-05,292.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001000230840872,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,7.387726509477943e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,0.0001000240154098,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,0.0004744664474856,291.2095947265625,294.1499938964844,263.68902587890625,262.01416015625,273.3208923339844,263.628173828125,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89961051940918,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,9.498508006799966e-05,292.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0001000230840872,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,7.387726509477943e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,0.0001000240154098,292.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,0.0004744664474856,291.2095947265625,294.1499938964844,263.68902587890625,262.01416015625,273.3208923339844,263.628173828125,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89961051940918,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,9.49989480432123e-05,292.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001000376869342,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,7.388804806396365e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001000386182568,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,0.0004745357437059,291.2094116210937,294.1499938964844,263.70001220703125,262.0228576660156,273.2342224121094,263.6376342773437,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.89071273803711,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,9.501227759756148e-05,292.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001000517295324,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,7.389841630356386e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783447265625,0.0,0.0,0.000100052653579,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003234863281,0.0,0.0,0.00047460233327,291.2091979980469,294.1499938964844,263.710693359375,262.0312805175781,273.1484375,263.64727783203125,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.88187026977539,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,9.503735782345756e-05,292.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0001000781485345,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,7.391792314592749e-05,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001000790580292,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,0.0004747276543639,291.2087707519531,294.1499938964844,263.7310485839844,262.0472106933594,272.9793701171875,263.6669616699219,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.86441802978516,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,9.503735782345756e-05,292.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0001000781485345,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,7.391792314592749e-05,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001000790580292,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,0.0004747276543639,291.2087707519531,294.1499938964844,263.7310485839844,262.0472106933594,272.9793701171875,263.6669616699219,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.86441802978516,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,9.506041533313692e-05,292.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001001024429569,291.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,7.393585838144645e-05,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001001033451757,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0004748428764287,291.2082824707031,294.1499938964844,263.75,262.0618896484375,272.8136901855469,263.68670654296875,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84736633300781,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,9.506041533313692e-05,292.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001001024429569,291.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,7.393585838144645e-05,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001001033451757,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598571777344,0.0,0.0,0.0004748428764287,291.2082824707031,294.1499938964844,263.75,262.0618896484375,272.8136901855469,263.68670654296875,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.84736633300781,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
