time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676860,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,9.508145740255712e-05,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001001246055238,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,7.395222201012075e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14117431640625,0.0,0.0,0.0001001255004666,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7399597167969,0.0,0.0,0.0004749480285681,291.207763671875,294.1499938964844,263.7681579589844,262.0757751464844,272.6512451171875,263.7061462402344,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.830644607543945,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,9.508145740255712e-05,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001001246055238,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,7.395222201012075e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14117431640625,0.0,0.0,0.0001001255004666,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7399597167969,0.0,0.0,0.0004749480285681,291.207763671875,294.1499938964844,263.7681579589844,262.0757751464844,272.6512451171875,263.7061462402344,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.830644607543945,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,9.510086238151416e-05,292.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001001450509647,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,7.396731962217018e-05,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001001459313556,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0004750450025312,291.2071533203125,294.1499938964844,263.7862548828125,262.0895690917969,272.49200439453125,263.725341796875,290.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.8137149810791,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,9.510086238151416e-05,292.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001001450509647,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,7.396731962217018e-05,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001001459313556,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0004750450025312,291.2071533203125,294.1499938964844,263.7862548828125,262.0895690917969,272.49200439453125,263.725341796875,290.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.8137149810791,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,9.51102119870484e-05,292.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0001001549026113,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,7.397458830382675e-05,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229553222656,0.0,0.0,0.0001001557757263,292.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0004750917432829,291.20684814453125,294.1499938964844,263.7953186035156,262.0964050292969,272.4136047363281,263.7348327636719,290.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.805137634277344,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80816650390625,0.0,0.0,9.51195033849217e-05,292.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001001646887743,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,7.398181332973763e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001001655546133,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0004751381638925,291.2065124511719,294.1499938964844,263.8043212890625,262.1032409667969,272.3359680175781,263.7442626953125,290.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.79651260375977,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875061035156,0.0,0.0,9.513825352769344e-05,292.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001001844429993,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,7.399640162475407e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001001853015623,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004752318782266,291.2058410644531,294.1499938964844,263.82232666015625,262.1167907714844,272.1829833984375,263.76300048828125,290.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.779205322265625,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875061035156,0.0,0.0,9.513825352769344e-05,292.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001001844429993,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,7.399640162475407e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001001853015623,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,0.0004752318782266,291.2058410644531,294.1499938964844,263.82232666015625,262.1167907714844,272.1829833984375,263.76300048828125,290.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.779205322265625,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,9.515780402580276e-05,292.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001002050412353,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029235839844,0.0,0.0,7.401160837616771e-05,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001002058852463,292.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.0004753295506816,291.205078125,294.1499938964844,263.8402404785156,262.1302185058594,272.0330505371094,263.7815856933594,290.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.761951446533203,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,9.515780402580276e-05,292.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001002050412353,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029235839844,0.0,0.0,7.401160837616771e-05,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0001002058852463,292.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.0004753295506816,291.205078125,294.1499938964844,263.8402404785156,262.1302185058594,272.0330505371094,263.7815856933594,290.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.761951446533203,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467956542969,0.0,0.0,9.517867147224024e-05,292.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001002270219032,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,7.402783376164734e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0001002278586383,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.0004754338588099,291.20428466796875,294.1499938964844,263.85809326171875,262.1435546875,271.8861083984375,263.800048828125,290.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7448787689209,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467956542969,0.0,0.0,9.517867147224024e-05,292.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001002270219032,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,7.402783376164734e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0001002278586383,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.0004754338588099,291.20428466796875,294.1499938964844,263.85809326171875,262.1435546875,271.8861083984375,263.800048828125,290.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7448787689209,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72674560546875,0.0,0.0,9.520116145722568e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001002507124212,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85919189453125,0.0,0.0,7.404533243970945e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,0.0001002515418804,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0004755462286993,291.20343017578125,294.1499938964844,263.8758850097656,262.1567687988281,271.7420959472656,263.81842041015625,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72808074951172,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72674560546875,0.0,0.0,9.520116145722568e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.0001002507124212,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85919189453125,0.0,0.0,7.404533243970945e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,0.0001002515418804,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0004755462286993,291.20343017578125,294.1499938964844,263.8758850097656,262.1567687988281,271.7420959472656,263.81842041015625,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72808074951172,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.716796875,0.0,0.0,9.521305037196726e-05,292.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001002632416202,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484191894531,0.0,0.0,7.405458018183708e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001002640638034,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153259277344,0.0,0.0,0.0004756056587211,291.2029724121094,294.1499938964844,263.8847351074219,262.163330078125,271.6711730957031,263.8275451660156,290.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.719802856445312,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068786621094,0.0,0.0,9.522536856820808e-05,292.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001002762146526,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,7.406415534205735e-05,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001002770295599,292.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0004756671842187,291.2025146484375,294.1499938964844,263.8935852050781,262.1698913574219,271.6009826660156,263.8366394042969,290.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.71160888671875,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,9.525120549369603e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001003034267341,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,7.408425153698772e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0001003042343654,292.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876770019531,0.0,0.0,0.0004757962888106,291.2015075683594,294.1499938964844,263.91119384765625,262.1828918457031,271.4626770019531,263.85479736328125,290.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.695465087890625,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,9.525120549369603e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001003034267341,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,7.408425153698772e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0001003042343654,292.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876770019531,0.0,0.0,0.0004757962888106,291.2015075683594,294.1499938964844,263.91119384765625,262.1828918457031,271.4626770019531,263.85479736328125,290.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.695465087890625,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6677551269531,0.0,0.0,9.527844667900354e-05,292.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.000100332123111,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,7.410543912556022e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352783203125,0.0,0.0,0.0001003329234663,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0004759324074257,291.2004699707031,294.1499938964844,263.9286804199219,262.19580078125,271.3271179199219,263.87286376953125,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67963409423828,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6677551269531,0.0,0.0,9.527844667900354e-05,292.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.000100332123111,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,7.410543912556022e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352783203125,0.0,0.0,0.0001003329234663,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694580078125,0.0,0.0,0.0004759324074257,291.2004699707031,294.1499938964844,263.9286804199219,262.19580078125,271.3271179199219,263.87286376953125,290.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67963409423828,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484680175781,0.0,0.0,9.530681563774124e-05,292.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001003620127448,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,7.412750710500404e-05,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001003627912723,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0004760741721838,291.1993713378906,294.1499938964844,263.94610595703125,262.2086181640625,271.1943054199219,263.8908386230469,290.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.6640739440918,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484680175781,0.0,0.0,9.530681563774124e-05,292.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001003620127448,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743530273437,0.0,0.0,7.412750710500404e-05,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001003627912723,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0004760741721838,291.1993713378906,294.1499938964844,263.94610595703125,262.2086181640625,271.1943054199219,263.8908386230469,290.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.6640739440918,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,9.533602133160456e-05,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001003927754936,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,7.415022264467552e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001003935467451,292.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0004762200987897,291.1982116699219,294.1499938964844,263.9634094238281,262.2213134765625,271.06414794921875,263.9087219238281,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64873313903809,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,9.533602133160456e-05,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001003927754936,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,7.415022264467552e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001003935467451,292.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0004762200987897,291.1982116699219,294.1499938964844,263.9634094238281,262.2213134765625,271.06414794921875,263.9087219238281,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64873313903809,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6198425292969,0.0,0.0,9.53508642851375e-05,292.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001004084042506,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,7.416176958940923e-05,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,0.0001004091755021,292.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,0.0004762942553497,291.1976013183594,294.1499938964844,263.9720153808594,262.2276611328125,271.00006103515625,263.9176330566406,290.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.641132354736328,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,9.536584548186512e-05,292.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001004241785267,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.733154296875,0.0,0.0,7.417341839754954e-05,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,0.0001004249497782,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157775878906,0.0,0.0,0.0004763690812978,291.19696044921875,294.1499938964844,263.9805908203125,262.23394775390625,270.9366455078125,263.926513671875,290.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.633569717407227,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,9.53961643972434e-05,292.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001004561127047,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,7.419699977617711e-05,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,0.0001004568694042,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,0.0004765205667354,291.1956787109375,294.1499938964844,263.9976501464844,262.2464904785156,270.8116760253906,263.9441833496094,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61855125427246,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,9.53961643972434e-05,292.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001004561127047,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,7.419699977617711e-05,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,0.0001004568694042,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,0.0004765205667354,291.1956787109375,294.1499938964844,263.9976501464844,262.2464904785156,270.8116760253906,263.9441833496094,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61855125427246,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,9.542702900944278e-05,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001004886216833,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,7.42210031603463e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0001004893711069,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.000476674787933,291.1943054199219,294.1499938964844,264.0146179199219,262.2589416503906,270.689208984375,263.9617614746094,290.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.603683471679688,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,9.542702900944278e-05,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001004886216833,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927185058594,0.0,0.0,7.42210031603463e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0001004893711069,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.000476674787933,291.1943054199219,294.1499938964844,264.0146179199219,262.2589416503906,270.689208984375,263.9617614746094,290.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.603683471679688,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,9.545865759719165e-05,292.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001005219455691,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,7.424560317303985e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0001005226804409,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,0.0004768328217323,291.19287109375,294.1499938964844,264.03143310546875,262.27130126953125,270.5692443847656,263.9792175292969,290.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.588991165161133,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,9.545865759719165e-05,292.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001005219455691,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,7.424560317303985e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0001005226804409,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,0.0004768328217323,291.19287109375,294.1499938964844,264.03143310546875,262.27130126953125,270.5692443847656,263.9792175292969,290.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.588991165161133,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,9.54914721660316e-05,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001005565063678,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,7.427112723235041e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0001005572339636,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,0.0004769967636093,291.1913757324219,294.1499938964844,264.048095703125,262.2835693359375,270.4516906738281,263.9965515136719,290.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57454490661621,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,9.54914721660316e-05,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001005565063678,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,7.427112723235041e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,0.0001005572339636,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,0.0004769967636093,291.1913757324219,294.1499938964844,264.048095703125,262.2835693359375,270.4516906738281,263.9965515136719,290.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57454490661621,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,9.55085051828064e-05,292.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001005744488793,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,7.428437675116584e-05,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001005751764751,292.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,0.0004770818923134,291.1905822753906,294.1499938964844,264.056396484375,262.2897033691406,270.3938293457031,264.0051574707031,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56744766235352,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,9.552608389640228e-05,292.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001005929589155,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,7.429804827552289e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.0001005936792353,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,0.0004771696985699,291.1897888183594,294.1499938964844,264.06463623046875,262.2957763671875,270.3365783691406,264.0137634277344,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.56045150756836,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,9.556326403981076e-05,292.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001006321253953,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614013671875,0.0,0.0,7.432697020703927e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0001006328384391,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41259765625,0.0,0.0,0.0004773554683197,291.1881408691406,294.1499938964844,264.0810546875,262.30792236328125,270.2237243652344,264.0308532714844,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54683303833008,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,9.556326403981076e-05,292.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001006321253953,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.614013671875,0.0,0.0,7.432697020703927e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0001006328384391,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41259765625,0.0,0.0,0.0004773554683197,291.1881408691406,294.1499938964844,264.0810546875,262.30792236328125,270.2237243652344,264.0308532714844,290.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54683303833008,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,9.560398029861972e-05,292.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001006750098895,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,7.435863517457619e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,0.0001006757083814,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0004775588749907,291.1864318847656,294.1499938964844,264.0972900390625,262.3199768066406,270.11309814453125,264.0478210449219,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53386306762696,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
