time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679200,291.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,9.560398029861972e-05,292.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001006750098895,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,7.435863517457619e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,0.0001006757083814,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959045410156,0.0,0.0,0.0004775588749907,291.1864318847656,294.1499938964844,264.0972900390625,262.3199768066406,270.11309814453125,264.0478210449219,290.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53386306762696,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,9.56493167905137e-05,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001007227547233,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756530761719,0.0,0.0,7.439389446517453e-05,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001007234459393,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,0.0004777853901032,291.18463134765625,294.1499938964844,264.1133728027344,262.3319702148437,270.00469970703125,264.0646667480469,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52175712585449,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,9.56493167905137e-05,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001007227547233,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5756530761719,0.0,0.0,7.439389446517453e-05,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148864746094,0.0,0.0,0.0001007234459393,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,0.0004777853901032,291.18463134765625,294.1499938964844,264.1133728027344,262.3319702148437,270.00469970703125,264.0646667480469,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52175712585449,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.447265625,0.0,0.0,9.57004667725414e-05,292.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001007766259135,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,7.443367940140888e-05,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0001007773098535,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0004780409217346,291.1827697753906,294.1499938964844,264.1292724609375,262.3439025878906,269.89849853515625,264.08135986328125,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.510740280151367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.447265625,0.0,0.0,9.57004667725414e-05,292.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001007766259135,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,7.443367940140888e-05,291.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0001007773098535,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0004780409217346,291.1827697753906,294.1499938964844,264.1292724609375,262.3439025878906,269.89849853515625,264.08135986328125,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.510740280151367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385681152344,0.0,0.0,9.572863200446592e-05,292.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0001008062899927,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473327636719,0.0,0.0,7.445558730978519e-05,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,0.0001008069666568,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,0.0004781816387549,291.1817932128906,294.1499938964844,264.1371765136719,262.349853515625,269.84625244140625,264.08966064453125,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.5057373046875,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,9.575879812473433e-05,292.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001008380568237,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379638671875,0.0,0.0,7.447904499713331e-05,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0001008387334877,292.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,0.0004783323092851,291.1808166503906,294.1499938964844,264.14501953125,262.35577392578125,269.7945861816406,264.0979309082031,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.5011043548584,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,9.582533675711602e-05,292.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001009081315714,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51934814453125,0.0,0.0,7.453080615960062e-05,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0001009088009595,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,0.0004786647332366,291.1788024902344,294.1499938964844,264.1605834960937,262.3675842285156,269.6927795410156,264.1143798828125,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49297332763672,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,9.582533675711602e-05,292.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001009081315714,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51934814453125,0.0,0.0,7.453080615960062e-05,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,0.0001009088009595,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,0.0004786647332366,291.1788024902344,294.1499938964844,264.1605834960937,262.3675842285156,269.6927795410156,264.1143798828125,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49297332763672,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,9.590163244865836e-05,292.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001009884872473,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,7.45901488699019e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,0.0001009891493595,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0004790459061041,291.1766967773437,294.1499938964844,264.1759948730469,262.3793334960937,269.5929260253906,264.1307067871094,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48662567138672,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,9.590163244865836e-05,292.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001009884872473,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,7.45901488699019e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,0.0001009891493595,292.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0004790459061041,291.1766967773437,294.1499938964844,264.1759948730469,262.3793334960937,269.5929260253906,264.1307067871094,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48662567138672,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,9.598887845641002e-05,292.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001010803607641,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,7.465800445061177e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0001010810156003,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,0.0004794817359652,291.1745300292969,294.1499938964844,264.1911926269531,262.3910217285156,269.4950866699219,264.1468811035156,290.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.482378005981445,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,9.598887845641002e-05,292.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001010803607641,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,7.465800445061177e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,0.0001010810156003,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,0.0004794817359652,291.1745300292969,294.1499938964844,264.1911926269531,262.3910217285156,269.4950866699219,264.1468811035156,290.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.482378005981445,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,9.6088188001886e-05,292.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001011849453789,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642944335937,0.0,0.0,7.473523874068633e-05,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001011855929391,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0004799778107553,291.1723022460937,294.1499938964844,264.2062072753906,262.4026794433594,269.399169921875,264.1629333496094,290.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.48042678833008,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,9.6088188001886e-05,292.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001011849453789,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642944335937,0.0,0.0,7.473523874068633e-05,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001011855929391,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.0004799778107553,291.1723022460937,294.1499938964844,264.2062072753906,262.4026794433594,269.399169921875,264.1629333496094,290.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.48042678833008,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,9.614269947633149e-05,292.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001012423526844,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45526123046875,0.0,0.0,7.477764302166179e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,0.0001012429929687,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745361328125,0.0,0.0,0.0004802501352969,291.171142578125,294.1499938964844,264.213623046875,262.40850830078125,269.3519592285156,264.1709289550781,290.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719852395699945e-09,0.0010244133882224,-0.0218950565904378,0.0,0.0,0.0,-0.0091356188058853,60.0,-18.48040580749512,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,9.62005215114914e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001013032451737,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462280273437,0.0,0.0,7.482261571567506e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,0.000101303885458,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666931152344,0.0,0.0,0.0004805389908142,291.1699523925781,294.1499938964844,264.22100830078125,262.414306640625,269.30523681640625,264.1788635253906,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836456865072,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.48101234436035,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,9.63265119935386e-05,292.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001014359222608,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,7.492060103686526e-05,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,0.0001014365552691,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.000481168332044,291.16754150390625,294.1499938964844,264.235595703125,262.4258728027344,269.21307373046875,264.19464111328125,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.484169006347656,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,9.63265119935386e-05,292.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001014359222608,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,7.492060103686526e-05,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,0.0001014365552691,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.000481168332044,291.16754150390625,294.1499938964844,264.235595703125,262.4258728027344,269.21307373046875,264.19464111328125,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.484169006347656,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,9.646644321037456e-05,292.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001015832822304,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,7.502944208681583e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0001015839079627,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,0.0004818673478439,291.1650695800781,294.1499938964844,264.25,262.4373779296875,269.12274169921875,264.21026611328125,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.490102767944336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116149902344,0.0,0.0,9.646644321037456e-05,292.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001015832822304,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,7.502944208681583e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0001015839079627,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,0.0004818673478439,291.1650695800781,294.1499938964844,264.25,262.4373779296875,269.12274169921875,264.21026611328125,290.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.490102767944336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,9.661623334977776e-05,292.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001017410322674,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927001953125,0.0,0.0,7.514594472013414e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001017416434478,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004826156364288,291.1624755859375,294.1499938964844,264.2631530761719,262.4479675292969,269.0341796875,264.2256164550781,290.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.498764038085938,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,9.661623334977776e-05,292.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001017410322674,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927001953125,0.0,0.0,7.514594472013414e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001017416434478,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004826156364288,291.1624755859375,294.1499938964844,264.2631530761719,262.4479675292969,269.0341796875,264.2256164550781,290.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.498764038085938,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787780761719,0.0,0.0,9.677116031525657e-05,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.000101904181065,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750915527344,0.0,0.0,7.526644185418263e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001019047922454,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.0004833895654883,291.1598205566406,294.1499938964844,264.274169921875,262.456787109375,268.9472961425781,264.2400817871094,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.510007858276367,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787780761719,0.0,0.0,9.677116031525657e-05,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.000101904181065,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750915527344,0.0,0.0,7.526644185418263e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001019047922454,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.0004833895654883,291.1598205566406,294.1499938964844,264.274169921875,262.456787109375,268.9472961425781,264.2400817871094,290.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.510007858276367,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706298828125,0.0,0.0,9.685039549367502e-05,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001019876217469,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,7.532806921517476e-05,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0001019882256514,292.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,0.0004837853775825,291.1584777832031,294.1499938964844,264.2789001464844,262.4605712890625,268.90447998046875,264.2468566894531,290.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.51655387878418,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26251220703125,0.0,0.0,9.693069296190517e-05,292.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001020721829263,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575744628906,0.0,0.0,7.539052603533491e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,0.0001020727868308,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0004841864865738,291.1570739746094,294.1499938964844,264.2831115722656,262.46392822265625,268.8620910644531,264.25323486328125,290.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.52364921569824,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,9.70941546256654e-05,292.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001022443248075,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,7.551766611868516e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.000102244921436,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,0.000485003052745,291.1542663574219,294.1499938964844,264.2901916503906,262.46954345703125,268.77838134765625,264.2648620605469,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53937530517578,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.246337890625,0.0,0.0,9.70941546256654e-05,292.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001022443248075,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,7.551766611868516e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.000102244921436,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,0.000485003052745,291.1542663574219,294.1499938964844,264.2901916503906,262.46954345703125,268.77838134765625,264.2648620605469,290.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53937530517578,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,9.726085409056397e-05,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001024198645609,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,7.564731640741229e-05,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,0.0001024204539135,292.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0004858357424382,291.1513366699219,294.1499938964844,264.2955322265625,262.47369384765625,268.6961975097656,264.2747802734375,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.557064056396484,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,9.726085409056397e-05,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001024198645609,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,7.564731640741229e-05,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,0.0001024204539135,292.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0004858357424382,291.1513366699219,294.1499938964844,264.2955322265625,262.47369384765625,268.6961975097656,264.2747802734375,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.557064056396484,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,9.742996917339042e-05,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001025979654514,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,7.57788511691615e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.000102598547528,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,0.0004866805684287,291.1483459472656,294.1499938964844,264.2992248535156,262.4765319824219,268.615478515625,264.28289794921875,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57645797729492,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142333984375,0.0,0.0,9.742996917339042e-05,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001025979654514,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,7.57788511691615e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.000102598547528,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14373779296875,0.0,0.0,0.0004866805684287,291.1483459472656,294.1499938964844,264.2992248535156,262.4765319824219,268.615478515625,264.28289794921875,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57645797729492,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,9.76006340351887e-05,292.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001027776816044,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,7.591158646391705e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001027782564051,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0004875330778304,291.145263671875,294.1499938964844,264.3014221191406,262.4781799316406,268.5361328125,264.28924560546875,290.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.597301483154297,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,9.76006340351887e-05,292.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001027776816044,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,7.591158646391705e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001027782564051,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0004875330778304,291.145263671875,294.1499938964844,264.3014221191406,262.4781799316406,268.5361328125,264.28924560546875,290.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.597301483154297,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,9.76862429524772e-05,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001028678379952,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,7.597817602800205e-05,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001028684127959,292.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1212463378906,0.0,0.0,0.0004879607295151,291.1436767578125,294.1499938964844,264.302001953125,262.47857666015625,268.4970092773437,264.2917785644531,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.608198165893555,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1824645996094,0.0,0.0,9.77718664216809e-05,292.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.000102958008938,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,7.604477286804467e-05,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0001029585764626,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,0.0004883884685114,291.1420593261719,294.1499938964844,264.30224609375,262.47869873046875,268.45819091796875,264.2938842773437,290.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.619346618652344,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.794262587092815e-05,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001031378269544,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,7.617758092237636e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001031383872032,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0004892414435744,291.1388244628906,294.1499938964844,264.3018798828125,262.4782409667969,268.3815002441406,264.29693603515625,290.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.642263412475582,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.794262587092815e-05,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001031378269544,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,7.617758092237636e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001031383872032,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0004892414435744,291.1388244628906,294.1499938964844,264.3018798828125,262.4782409667969,268.3815002441406,264.29693603515625,290.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.642263412475582,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
