time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681540,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,9.811177005758508e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001033159496728,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,7.630914478795603e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001033165099215,292.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,0.0004900863859802,291.1354675292969,294.1499938964844,264.3004150390625,262.4768981933594,268.3060913085937,264.29852294921875,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.665796279907227,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,9.811177005758508e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001033159496728,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,7.630914478795603e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001033165099215,292.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,0.0004900863859802,291.1354675292969,294.1499938964844,264.3004150390625,262.4768981933594,268.3060913085937,264.29852294921875,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.665796279907227,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,9.82780838967301e-05,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001034910965245,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,7.643849676242098e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,0.0001034916422213,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0004909171839244,291.13201904296875,294.1499938964844,264.2980041503906,262.47479248046875,268.2319030761719,264.2987365722656,290.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68961906433105,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,9.82780838967301e-05,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001034910965245,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,7.643849676242098e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104187011719,0.0,0.0,0.0001034916422213,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0004909171839244,291.13201904296875,294.1499938964844,264.2980041503906,262.47479248046875,268.2319030761719,264.2987365722656,290.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68961906433105,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,9.844005398917945e-05,292.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001036616595229,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,7.656447269255295e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,0.0001036622052197,292.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,0.0004917262704111,291.12847900390625,294.1499938964844,264.2947692871094,262.4720153808594,268.1590881347656,264.2976379394531,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488948319107,1.1581589909326341e-08,0.0010488831903785,-0.0293868090957403,0.0,0.0,0.0,-0.0105543015524744,60.0,-18.71335792541504,-0.0,-7.50108029023977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,9.844005398917945e-05,292.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001036616595229,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,7.656447269255295e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,0.0001036622052197,292.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,0.0004917262704111,291.12847900390625,294.1499938964844,264.2947692871094,262.4720153808594,268.1590881347656,264.2976379394531,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488948319107,1.1581589909326341e-08,0.0010488831903785,-0.0293868090957403,0.0,0.0,0.0,-0.0105543015524744,60.0,-18.71335792541504,-0.0,-7.50108029023977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,9.851938375504687e-05,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001037452020682,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,7.662617281312123e-05,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,0.0001037457404891,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,0.0004921225481666,291.1266784667969,294.1499938964844,264.2928771972656,262.4704284667969,268.123046875,264.2967529296875,290.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680410416659017e-08,0.0010497282491996,-0.0296454317867755,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.72515106201172,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043701171875,0.0,0.0,9.859693818725646e-05,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001038268746924,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878356933594,0.0,0.0,7.668649777770042e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904296875,0.0,0.0,0.0001038274131133,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,0.0004925099783577,291.1248474121094,294.1499938964844,264.2908630371094,262.4687194824219,268.0872497558594,264.295654296875,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.736791610717773,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889587402344,0.0,0.0,9.874665556708352e-05,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000103984537418,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,7.680294220335782e-05,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,0.0001039850685629,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0004932578885927,291.12115478515625,294.1499938964844,264.286376953125,262.4649658203125,268.0165405273437,264.292724609375,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.75944328308105,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889587402344,0.0,0.0,9.874665556708352e-05,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000103984537418,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,7.680294220335782e-05,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,0.0001039850685629,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,0.0004932578885927,291.12115478515625,294.1499938964844,264.286376953125,262.4649658203125,268.0165405273437,264.292724609375,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.75944328308105,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,9.888791828416288e-05,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001041332943714,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,7.691280916333199e-05,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0001041338255163,292.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,0.000493963540066,291.1173400878906,294.1499938964844,264.2815246582031,262.4609069824219,267.9469909667969,264.2890319824219,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139488525519937e-08,0.0010536536574363,-0.0308468043804168,0.0,0.0,0.0,-0.0108308754861354,60.0,-18.78096008300781,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,9.888791828416288e-05,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001041332943714,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,7.691280916333199e-05,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0001041338255163,292.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,0.000493963540066,291.1173400878906,294.1499938964844,264.2815246582031,262.4609069824219,267.9469909667969,264.2890319824219,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139488525519937e-08,0.0010536536574363,-0.0308468043804168,0.0,0.0,0.0,-0.0108308754861354,60.0,-18.78096008300781,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583801269531,0.0,0.0,9.901924204314128e-05,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001042715884977,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,7.701494905631989e-05,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001042721123667,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0004946195404045,291.11346435546875,294.1499938964844,264.2763671875,262.4566345214844,267.8785400390625,264.2847595214844,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80097961425781,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583801269531,0.0,0.0,9.901924204314128e-05,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001042715884977,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,7.701494905631989e-05,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001042721123667,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0004946195404045,291.11346435546875,294.1499938964844,264.2763671875,262.4566345214844,267.8785400390625,264.2847595214844,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303068785968208e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80097961425781,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,9.913904796121642e-05,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001043977608787,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,7.710813224548474e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0001043982701958,292.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.000495218031574,291.1094665527344,294.1499938964844,264.27105712890625,262.4522705078125,267.8111877441406,264.2799987792969,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81910514831543,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431823730469,0.0,0.0,9.913904796121642e-05,292.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001043977608787,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,7.710813224548474e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0001043982701958,292.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.000495218031574,291.1094665527344,294.1499938964844,264.27105712890625,262.4522705078125,267.8111877441406,264.2799987792969,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81910514831543,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,9.919414878822864e-05,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001044557866407,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,7.71509949117899e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,0.0001044562959577,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0004954932956025,291.1074523925781,294.1499938964844,264.26837158203125,262.4500732421875,267.7779541015625,264.27752685546875,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056927954778,1.2520939840499068e-08,0.0010569153819233,-0.0318449363112449,0.0,0.0,0.0,-0.0110199777409434,60.0,-18.82730865478516,-0.0,-7.616414166022879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,9.92457935353741e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001045101744239,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.106201171875,0.0,0.0,7.719115819782019e-05,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,0.0001045106764649,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,0.0004957512719556,291.1054077148437,294.1499938964844,264.2657165527344,262.4479064941406,267.7449645996094,264.27496337890625,290.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585267050724273e-08,0.0010574654443189,-0.0320132486522197,0.0,0.0,0.0,-0.0110518671572208,60.0,-18.834901809692383,-0.0,-7.624344533496696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,9.933819819707423e-05,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.000104607483081,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,7.726303010713309e-05,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,0.0001046079851221,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0004962128587067,291.10125732421875,294.1499938964844,264.2605285644531,262.4436950683594,267.6798095703125,264.2698059082031,290.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270035987488427e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.011108923703432,60.0,-18.84813499450684,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,9.933819819707423e-05,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.000104607483081,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,7.726303010713309e-05,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,0.0001046079851221,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0004962128587067,291.10125732421875,294.1499938964844,264.2605285644531,262.4436950683594,267.6798095703125,264.2698059082031,290.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270035987488427e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.011108923703432,60.0,-18.84813499450684,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.998046875,0.0,0.0,9.941476309904829e-05,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001046881152433,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,7.732258382020518e-05,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001046886100084,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0004965953412465,291.09698486328125,294.1499938964844,264.255615234375,262.439697265625,267.6157531738281,264.2646789550781,290.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795718262736956e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.858304977416992,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.998046875,0.0,0.0,9.941476309904829e-05,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001046881152433,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,7.732258382020518e-05,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001046886100084,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0004965953412465,291.09698486328125,294.1499938964844,264.255615234375,262.439697265625,267.6157531738281,264.2646789550781,290.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795718262736956e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.858304977416992,-0.0,-7.650317712659671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,9.947441867552698e-05,292.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001047509431373,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,7.736898260191083e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.0001047514306264,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0004968933644704,291.0926513671875,294.1499938964844,264.2510681152344,262.4360656738281,267.5527648925781,264.2596740722656,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.86512756347656,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,9.947441867552698e-05,292.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001047509431373,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,7.736898260191083e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,0.0001047514306264,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.0004968933644704,291.0926513671875,294.1499938964844,264.2510681152344,262.4360656738281,267.5527648925781,264.2596740722656,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.86512756347656,-0.0,-7.659497214262957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,9.9516284535639e-05,292.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001047950354404,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,7.74015425122343e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0001047955156536,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0004971025045961,291.0882263183594,294.1499938964844,264.2470397949219,262.432861328125,267.4908752441406,264.2550048828125,290.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.86832046508789,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,9.9516284535639e-05,292.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001047950354404,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,7.74015425122343e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0001047955156536,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0004971025045961,291.0882263183594,294.1499938964844,264.2470397949219,262.432861328125,267.4908752441406,264.2550048828125,290.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.86832046508789,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,9.952997061191128e-05,292.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001048094491125,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,7.741218723822385e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,0.0001048099293257,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,0.0004971708985976,291.08599853515625,294.1499938964844,264.2452697753906,262.4314880371094,267.4603881835937,264.2528381347656,290.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605045827105,1.2939162630232204e-08,0.0010604916606098,-0.032939177006483,0.0,0.0,0.0,-0.0112273087725043,60.0,-18.868391036987305,-0.0,-7.668046464459621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,9.95397786027752e-05,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001048197809723,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,7.741981244180351e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,0.0001048202539095,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0004972199094481,291.0837097167969,294.1499938964844,264.2436828613281,262.4302673339844,267.4301147460937,264.25079345703125,290.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606091236695,1.2951363537183624e-08,0.0010605960851535,-0.0329710952937603,0.0,0.0,0.0,-0.0112333577126264,60.0,-18.867631912231445,-0.0,-7.669555657230377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,9.954442066373304e-05,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001048246776917,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,7.742342859273776e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.000104825143353,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0004972431343048,291.0791320800781,294.1499938964844,264.2411193847656,262.4283447265625,267.3703918457031,264.24713134765625,290.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606582509353,1.2957112716094345e-08,0.0010606453288346,-0.0329861380159854,0.0,0.0,0.0,-0.0112362075597047,60.0,-18.862966537475582,-0.0,-7.670266910508873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389038085937,0.0,0.0,9.954442066373304e-05,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001048246776917,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,7.742342859273776e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.000104825143353,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0004972431343048,291.0791320800781,294.1499938964844,264.2411193847656,262.4283447265625,267.3703918457031,264.24713134765625,290.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606582509353,1.2957112716094345e-08,0.0010606453288346,-0.0329861380159854,0.0,0.0,0.0,-0.0112362075597047,60.0,-18.862966537475582,-0.0,-7.670266910508873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,9.952946129487827e-05,292.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001048089252435,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,7.741178706055507e-05,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,0.0001048093836288,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0004971683956682,291.0744323730469,294.1499938964844,264.239501953125,262.4272155761719,267.3117370605469,264.2441711425781,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.85409545898437,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92431640625,0.0,0.0,9.952946129487827e-05,292.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001048089252435,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,7.741178706055507e-05,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,0.0001048093836288,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0004971683956682,291.0744323730469,294.1499938964844,264.239501953125,262.4272155761719,267.3117370605469,264.2441711425781,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.85409545898437,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.949278319254518e-05,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001047703044605,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800720214844,0.0,0.0,7.738326530670747e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,0.0001047707628458,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0004969852161593,291.0696716308594,294.1499938964844,264.2389221191406,262.4269714355469,267.2543029785156,264.2421264648437,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601074900478,1.2892691358956654e-08,0.001060094567947,-0.0328175947070121,0.0,0.0,0.0,-0.0112042725086212,60.0,-18.84028434753418,-0.0,-7.662301015898265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,9.949278319254518e-05,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001047703044605,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800720214844,0.0,0.0,7.738326530670747e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,0.0001047707628458,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0004969852161593,291.0696716308594,294.1499938964844,264.2389221191406,262.4269714355469,267.2543029785156,264.2421264648437,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601074900478,1.2892691358956654e-08,0.001060094567947,-0.0328175947070121,0.0,0.0,0.0,-0.0112042725086212,60.0,-18.84028434753418,-0.0,-7.662301015898265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,9.943597251549364e-05,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001047104888129,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,7.733907841611654e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.0001047109399223,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0004967014538124,291.0648193359375,294.1499938964844,264.23956298828125,262.4277648925781,267.19793701171875,264.24102783203125,290.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595018975436,1.2821869788126604e-08,0.0010594890918582,-0.0326322987675666,0.0,0.0,0.0,-0.0111691635102033,60.0,-18.8220272064209,-0.0,-7.653548550479172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,9.943597251549364e-05,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001047104888129,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,7.733907841611654e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.0001047109399223,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418884277344,0.0,0.0,0.0004967014538124,291.0648193359375,294.1499938964844,264.23956298828125,262.4277648925781,267.19793701171875,264.24102783203125,290.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595018975436,1.2821869788126604e-08,0.0010594890918582,-0.0326322987675666,0.0,0.0,0.0,-0.0111691635102033,60.0,-18.8220272064209,-0.0,-7.653548550479172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881530761719,0.0,0.0,9.940064046531916e-05,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001046732795657,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,7.731159712420776e-05,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,0.0001046737306751,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,0.0004965249681845,291.0623779296875,294.1499938964844,264.2403564453125,262.4285888671875,267.1701354980469,264.2408142089844,290.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777825908472096e-08,0.0010591124882921,-0.0325170643627643,0.0,0.0,0.0,-0.0111473286524415,60.0,-18.81124687194824,-0.0,-7.648107924751457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.935876732924952e-05,292.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001046291945385,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,7.727902993792668e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,0.0001046296383719,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0004963158280588,291.0599060058594,294.1499938964844,264.24151611328125,262.4296875,267.14263916015625,264.240966796875,290.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586789576336,1.2725635656352097e-08,0.0010586662683635,-0.0323805138468742,0.0,0.0,0.0,-0.0111214565113186,60.0,-18.79902076721192,-0.0,-7.641663302138113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,9.926106577040628e-05,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001045263124979,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,7.720303983660415e-05,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0001045267563313,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0004958278150297,291.0549011230469,294.1499938964844,264.2449645996094,262.432861328125,267.0884094238281,264.24200439453125,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603865506832791e-08,0.0010576251661404,-0.0320619121193885,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.77133560180664,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
