time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,9.926106577040628e-05,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001045263124979,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,7.720303983660415e-05,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0001045267563313,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,0.0004958278150297,291.0549011230469,294.1499938964844,264.2449645996094,262.432861328125,267.0884094238281,264.24200439453125,290.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603865506832791e-08,0.0010576251661404,-0.0320619121193885,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.77133560180664,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,9.914413385558872e-05,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001044031887431,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,7.711209764238447e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001044036180246,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0004952437593601,291.0498352050781,294.1499938964844,264.25,262.4373779296875,267.0354919433594,264.2446594238281,290.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.2458135856263652e-08,0.0010563791729509,-0.0316806025803089,0.0,0.0,0.0,-0.0109888464212417,60.0,-18.7381534576416,-0.0,-7.608675645087716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,9.914413385558872e-05,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001044031887431,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,7.711209764238447e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001044036180246,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80108642578125,0.0,0.0,0.0004952437593601,291.0498352050781,294.1499938964844,264.25,262.4373779296875,267.0354919433594,264.2446594238281,290.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.2458135856263652e-08,0.0010563791729509,-0.0316806025803089,0.0,0.0,0.0,-0.0109888464212417,60.0,-18.7381534576416,-0.0,-7.608675645087716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,9.902158490149304e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001042741423589,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,7.701678259763867e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001042745643644,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0004946316475979,291.044677734375,294.1499938964844,264.2574462890625,262.44403076171875,266.9836120605469,264.2486572265625,290.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.701770782470703,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,9.902158490149304e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001042741423589,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,7.701678259763867e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001042745643644,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0004946316475979,291.044677734375,294.1499938964844,264.2574462890625,262.44403076171875,266.9836120605469,264.2486572265625,290.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.701770782470703,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,9.89079926512204e-05,292.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001041545256157,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,7.692843064432964e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0001041549476212,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.0004940642393194,291.0394592285156,294.1499938964844,264.26788330078125,262.45330810546875,266.93310546875,264.2550048828125,290.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163837048717596e-08,0.001053862622939,-0.0309105180203914,0.0,0.0,0.0,-0.0108429500833153,60.0,-18.66354751586914,-0.0,-7.572465676730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,9.89079926512204e-05,292.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001041545256157,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,7.692843064432964e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0001041549476212,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.0004940642393194,291.0394592285156,294.1499938964844,264.26788330078125,262.45330810546875,266.93310546875,264.2550048828125,290.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163837048717596e-08,0.001053862622939,-0.0309105180203914,0.0,0.0,0.0,-0.0108429500833153,60.0,-18.66354751586914,-0.0,-7.572465676730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,9.885367035167292e-05,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0001040973293129,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818054199219,0.0,0.0,7.688617915846407e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,0.0001040977440425,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.767578125,0.0,0.0,0.0004937928752042,291.03680419921875,294.1499938964844,264.274169921875,262.4588928222656,266.9082336425781,264.2588806152344,290.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096136536854374e-08,0.0010532836895436,-0.0307333618402481,0.0,0.0,0.0,-0.0108093880116939,60.0,-18.644210815429688,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,9.880289871944116e-05,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001040438583004,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,7.684668526053429e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.00010404427303,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76092529296875,0.0,0.0,0.0004935392644256,291.0341491699219,294.1499938964844,264.2810974121094,262.4650573730469,266.8836975097656,264.26348876953125,290.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527546983212,1.2032854712629161e-08,0.001052742707543,-0.0305677633732557,0.0,0.0,0.0,-0.010778016410768,60.0,-18.624814987182617,-0.0,-7.556377568107564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,9.870897338259964e-05,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001039449634845,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,7.677363464608788e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001039453709381,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,0.0004930701688863,291.0287780761719,294.1499938964844,264.2968139648437,262.47906494140625,266.8354187011719,264.274169921875,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517536429688,1.1915795461447942e-08,0.0010517416521906,-0.030261430889368,0.0,0.0,0.0,-0.0107199847698211,60.0,-18.58606338500977,-0.0,-7.542013946704176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,9.870897338259964e-05,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001039449634845,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,7.677363464608788e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001039453709381,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,0.0004930701688863,291.0287780761719,294.1499938964844,264.2968139648437,262.47906494140625,266.8354187011719,264.274169921875,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517536429688,1.1915795461447942e-08,0.0010517416521906,-0.030261430889368,0.0,0.0,0.0,-0.0107199847698211,60.0,-18.58606338500977,-0.0,-7.542013946704176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,9.862729348242284e-05,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001038589543895,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.671010826015845e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.0001038593545672,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0004926621331833,291.0233459472656,294.1499938964844,264.3148803710937,262.4951171875,266.7884521484375,264.28741455078125,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54778289794922,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,9.862729348242284e-05,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001038589543895,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.671010826015845e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.0001038593545672,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0004926621331833,291.0233459472656,294.1499938964844,264.3148803710937,262.4951171875,266.7884521484375,264.28741455078125,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54778289794922,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.855988173512742e-05,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.000103787970147,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,7.665767770959064e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,0.0001037883703247,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0004923254600726,291.017822265625,294.1499938964844,264.3349914550781,262.5130310058594,266.74273681640625,264.3029479980469,290.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.51043510437012,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.855988173512742e-05,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.000103787970147,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,7.665767770959064e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,0.0001037883703247,291.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0004923254600726,291.017822265625,294.1499938964844,264.3349914550781,262.5130310058594,266.74273681640625,264.3029479980469,290.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.51043510437012,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,9.850793867371976e-05,292.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001037332767737,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,7.661727431695908e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001037336623994,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0004920659703202,291.0122375488281,294.1499938964844,264.3569641113281,262.5325622558594,266.69830322265625,264.3206481933594,290.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.474449157714844,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,9.850793867371976e-05,292.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001037332767737,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,7.661727431695908e-05,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001037336623994,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0004920659703202,291.0122375488281,294.1499938964844,264.3569641113281,262.5325622558594,266.69830322265625,264.3206481933594,290.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.474449157714844,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7482604980469,0.0,0.0,9.84883081400767e-05,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001037126057781,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,7.660200935788453e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,0.0001037129986798,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,0.0004919679486192,291.0093994140625,294.1499938964844,264.3685607910156,262.5429077148437,266.67657470703125,264.33026123046875,290.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640739039364693e-08,0.0010493895970284,-0.0295416079461574,0.0,0.0,0.0,-0.0105836279690265,60.0,-18.45712661743164,-0.0,-7.508317168003489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,9.847273031482472e-05,292.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001036962057696,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,7.658989488845691e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0001036965913954,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0004918901249766,291.0065612792969,294.1499938964844,264.38055419921875,262.5535583496094,266.6551818847656,264.3403625488281,290.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492349974811,1.1621311024612169e-08,0.0010492234723642,-0.0294907633215188,0.0,0.0,0.0,-0.0105739962309598,60.0,-18.44028091430664,-0.0,-7.505939692009633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,9.845438034972176e-05,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001036768808262,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,7.657561945961788e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0001036772664519,291.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,0.0004917985061183,291.0008239746094,294.1499938964844,264.4055480957031,262.5757751464844,266.6132507324219,264.36181640625,290.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.408103942871094,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,9.845438034972176e-05,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001036768808262,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,7.657561945961788e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0001036772664519,291.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,0.0004917985061183,291.0008239746094,294.1499938964844,264.4055480957031,262.5757751464844,266.6132507324219,264.36181640625,290.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.408103942871094,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142639160156,0.0,0.0,9.845305612543598e-05,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001036754983942,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,7.657459354959428e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001036758694681,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004917919286526,290.9949951171875,294.1499938964844,264.43170166015625,262.5990600585937,266.57257080078125,264.3848876953125,290.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.378210067749023,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142639160156,0.0,0.0,9.845305612543598e-05,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001036754983942,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,7.657459354959428e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001036758694681,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004917919286526,290.9949951171875,294.1499938964844,264.43170166015625,262.5990600585937,266.57257080078125,264.3848876953125,290.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.378210067749023,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,9.846714237937704e-05,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001036903340718,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,7.658554386580363e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001036907051457,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0004918623017147,290.9891052246094,294.1499938964844,264.45880126953125,262.6231384277344,266.5331420898437,264.4093933105469,290.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.161425622342449e-08,0.0010491629363968,-0.0294723007827997,0.0,0.0,0.0,-0.0105704981833696,60.0,-18.3505973815918,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,9.846714237937704e-05,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001036903340718,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,7.658554386580363e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001036907051457,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0004918623017147,290.9891052246094,294.1499938964844,264.45880126953125,262.6231384277344,266.5331420898437,264.4093933105469,290.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.161425622342449e-08,0.0010491629363968,-0.0294723007827997,0.0,0.0,0.0,-0.0105704981833696,60.0,-18.3505973815918,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,9.849356865743177e-05,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001037181646097,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,7.66060984460637e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001037185284076,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004919943166896,290.9831237792969,294.1499938964844,264.4866027832031,262.6478881835937,266.49493408203125,264.4351501464844,290.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647150799376504e-08,0.0010494441958144,-0.0295583885163068,0.0,0.0,0.0,-0.0105868047103285,60.0,-18.32499885559082,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,9.849356865743177e-05,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001037181646097,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,7.66060984460637e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001037185284076,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004919943166896,290.9831237792969,294.1499938964844,264.4866027832031,262.6478881835937,266.49493408203125,264.4351501464844,290.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647150799376504e-08,0.0010494441958144,-0.0295583885163068,0.0,0.0,0.0,-0.0105868047103285,60.0,-18.32499885559082,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,9.85099031822756e-05,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001037353649735,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371520996094,0.0,0.0,7.661880226805806e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39996337890625,0.0,0.0,0.0001037357287714,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0004920759238302,290.9801025390625,294.1499938964844,264.5007019042969,262.6604309082031,266.4762878417969,264.4483947753906,290.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748475611712e-08,0.0010496181203052,-0.0296116024255752,0.0,0.0,0.0,-0.0105968853458762,60.0,-18.31280517578125,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,9.852721268543974e-05,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001037535985233,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,7.663227006560192e-05,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001037539623212,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0004921624204143,290.9770812988281,294.1499938964844,264.5149230957031,262.67303466796875,266.4579467773437,264.4618835449219,290.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.30084800720215,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,9.856307588052005e-05,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001037913680193,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,7.66601660870947e-05,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,0.0001037917245412,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.000492341525387,290.970947265625,294.1499938964844,264.54345703125,262.69842529296875,266.422119140625,264.4893798828125,289.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.277273178100582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,9.856307588052005e-05,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001037913680193,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,7.66601660870947e-05,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,0.0001037917245412,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.000492341525387,290.970947265625,294.1499938964844,264.54345703125,262.69842529296875,266.422119140625,264.4893798828125,289.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.277273178100582,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,9.860024874797092e-05,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001038305126712,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,7.668907346669585e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,0.0001038308619172,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0004925272660329,290.9647521972656,294.1499938964844,264.5720520019531,262.7238464355469,266.3874816894531,264.51739501953125,289.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.253950119018555,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,9.860024874797092e-05,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001038305126712,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,7.668907346669585e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,0.0001038308619172,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0004925272660329,290.9647521972656,294.1499938964844,264.5720520019531,262.7238464355469,266.3874816894531,264.51739501953125,289.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.253950119018555,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,9.8638454801403e-05,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001038707487168,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878356933594,0.0,0.0,7.671878847759217e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001038710979628,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0004927181289531,290.9584655761719,294.1499938964844,264.6004638671875,262.74908447265625,266.35400390625,264.5456848144531,289.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23089599609375,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,9.8638454801403e-05,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001038707487168,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878356933594,0.0,0.0,7.671878847759217e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001038710979628,291.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0004927181289531,290.9584655761719,294.1499938964844,264.6004638671875,262.74908447265625,266.35400390625,264.5456848144531,289.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23089599609375,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,9.867743938229978e-05,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001039118069456,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,7.674911466892809e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.0001039121489156,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0004929128917865,290.9521179199219,294.1499938964844,264.62841796875,262.77392578125,266.3216857910156,264.57403564453125,289.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.208221435546875,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205139160156,0.0,0.0,9.867743938229978e-05,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001039118069456,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,7.674911466892809e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.0001039121489156,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0004929128917865,290.9521179199219,294.1499938964844,264.62841796875,262.77392578125,266.3216857910156,264.57403564453125,289.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.208221435546875,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,9.86971499514766e-05,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001039325652527,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668701171875,0.0,0.0,7.676444511162117e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,0.0001039329072227,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0004930113791488,290.94891357421875,294.1499938964844,264.6421813964844,262.7861328125,266.30596923828125,264.588134765625,289.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900650243035216e-08,0.0010516117326915,-0.0302217993885278,0.0,0.0,0.0,-0.010712475515902,60.0,-18.197067260742188,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,9.871696238406004e-05,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001039534254232,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,7.67798483138904e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001039537673932,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,0.0004931102739647,290.9456787109375,294.1499938964844,264.6557312011719,262.7981872558594,266.29052734375,264.6021728515625,289.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925314957750288e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.1860466003418,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
