time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686220,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,9.875676914816722e-05,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.000103995349491,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,7.681081478949636e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,0.000103995684185,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.000493309169542,290.9391784667969,294.1499938964844,264.68218994140625,262.8216857910156,266.2603454589844,264.6298828125,289.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.164430618286133,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59405517578125,0.0,0.0,9.875676914816722e-05,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.000103995349491,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,7.681081478949636e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,0.000103995684185,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.000493309169542,290.9391784667969,294.1499938964844,264.68218994140625,262.8216857910156,266.2603454589844,264.6298828125,289.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.164430618286133,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,9.879664139589296e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0001040373390424,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,7.684182492084801e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001040376737364,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,0.0004935083561576,290.9325866699219,294.1499938964844,264.70751953125,262.8441772460937,266.231201171875,264.6569519042969,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.143558502197266,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,9.879664139589296e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0001040373390424,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,7.684182492084801e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001040376737364,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,0.0004935083561576,290.9325866699219,294.1499938964844,264.70751953125,262.8441772460937,266.231201171875,264.6569519042969,289.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.143558502197266,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,9.883635357255116e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001040791612467,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,7.687271136092022e-05,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,0.0001040794886648,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,0.000493706727866,290.9259338378906,294.1499938964844,264.73150634765625,262.8655090332031,266.2030334472656,264.6830749511719,289.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.123538970947266,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,9.883635357255116e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001040791612467,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,7.687271136092022e-05,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,0.0001040794886648,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,0.000493706727866,290.9259338378906,294.1499938964844,264.73150634765625,262.8655090332031,266.2030334472656,264.6830749511719,289.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.123538970947266,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.887568739941344e-05,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001041205832734,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,7.690329948673025e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001041209106915,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0004939032369293,290.9192199707031,294.1499938964844,264.75396728515625,262.88543701171875,266.17584228515625,264.7080993652344,289.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.1044921875,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.887568739941344e-05,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001041205832734,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,7.690329948673025e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001041209106915,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,0.0004939032369293,290.9192199707031,294.1499938964844,264.75396728515625,262.88543701171875,266.17584228515625,264.7080993652344,289.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.1044921875,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,9.889514331007376e-05,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.000104141079646,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,7.691843347856775e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0001041413997882,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.000494000443723,290.91583251953125,294.1499938964844,264.7645263671875,262.8948059082031,266.1625671386719,264.7200927734375,289.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.095378875732425,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,9.891442459775136e-05,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001041613868437,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,7.69334365031682e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001041617069859,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,0.0004940967774018,290.91241455078125,294.1499938964844,264.77459716796875,262.9037780761719,266.1495361328125,264.7317199707031,289.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-18.0865535736084,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,9.89523614407517e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.000104201339127,290.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,7.696294051129371e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0001042016519932,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0004942863015457,290.9055480957031,294.1499938964844,264.7932434082031,262.9203186035156,266.12408447265625,264.7536926269531,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.069839477539062,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,9.89523614407517e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.000104201339127,290.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,7.696294051129371e-05,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,0.0001042016519932,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0004942863015457,290.9055480957031,294.1499938964844,264.7932434082031,262.9203186035156,266.12408447265625,264.7536926269531,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.069839477539062,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,9.898927964968608e-05,291.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001042402218445,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633850097656,0.0,0.0,7.699165871599689e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,0.0001042405274347,291.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0004944707034155,290.8985900878906,294.1499938964844,264.80963134765625,262.93487548828125,266.09942626953125,264.7738342285156,289.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.054473876953125,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,9.898927964968608e-05,291.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0001042402218445,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633850097656,0.0,0.0,7.699165871599689e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,0.0001042405274347,291.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0004944707034155,290.8985900878906,294.1499938964844,264.80963134765625,262.93487548828125,266.09942626953125,264.7738342285156,289.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.054473876953125,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,9.902498277369888e-05,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001042778167175,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,7.701942377025262e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001042781223077,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0004946490516886,290.8915710449219,294.1499938964844,264.8235778808594,262.9472351074219,266.0755310058594,264.7919006347656,289.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04058837890625,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023803710937,0.0,0.0,9.902498277369888e-05,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001042778167175,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,7.701942377025262e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001042781223077,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0004946490516886,290.8915710449219,294.1499938964844,264.8235778808594,262.9472351074219,266.0755310058594,264.7919006347656,289.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04058837890625,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,9.905924525810406e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001043139054672,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,7.704607560299337e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001043142037815,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0004948202404193,290.88446044921875,294.1499938964844,264.83477783203125,262.9571838378906,266.0522766113281,264.8076477050781,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02831649780273,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,9.905924525810406e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001043139054672,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,7.704607560299337e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001043142037815,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0004948202404193,290.88446044921875,294.1499938964844,264.83477783203125,262.9571838378906,266.0522766113281,264.8076477050781,289.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02831649780273,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,9.907575440593064e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.00010433128773,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,7.705891039222479e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.0001043315860442,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,0.0004949027206748,290.8808898925781,294.1499938964844,264.8393249511719,262.9612121582031,266.0409240722656,264.81451416015625,289.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.02286148071289,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.909185610013084e-05,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0001043482407112,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,7.70714323152788e-05,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001043485390255,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,0.0004949831636622,290.8772888183594,294.1499938964844,264.84307861328125,262.9645690917969,266.0296936035156,264.8207397460937,289.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.017841339111328,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,9.912264067679644e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001043806623783,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,7.709537749178708e-05,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001043809606926,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0004951369483023,290.8700561523437,294.1499938964844,264.8482360839844,262.9691162109375,266.0075988769531,264.8311767578125,289.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.009132385253906,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,9.912264067679644e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001043806623783,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,7.709537749178708e-05,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001043809606926,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0004951369483023,290.8700561523437,294.1499938964844,264.8482360839844,262.9691162109375,266.0075988769531,264.8311767578125,289.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.009132385253906,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,9.915128612192348e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0001044108357746,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,7.711766374995932e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0001044111268129,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0004952800227329,290.8627319335937,294.1499938964844,264.8500061035156,262.970703125,265.98602294921875,264.8385314941406,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564597323536,1.2466161436464064e-08,0.0010564472759142,-0.0317016020417213,0.0,0.0,0.0,-0.0109928222373127,60.0,-18.002471923828125,-0.0,-7.609664720575894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,9.915128612192348e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0001044108357746,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,7.711766374995932e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0001044111268129,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0004952800227329,290.8627319335937,294.1499938964844,264.8500061035156,262.970703125,265.98602294921875,264.8385314941406,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564597323536,1.2466161436464064e-08,0.0010564472759142,-0.0317016020417213,0.0,0.0,0.0,-0.0109928222373127,60.0,-18.002471923828125,-0.0,-7.609664720575894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.917055285768583e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0001044311284204,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,7.713264494668692e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001044314121827,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,0.000495376298204,290.8553466796875,294.1499938964844,264.8480529785156,262.9689636230469,265.9647827148437,264.8426818847656,289.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566648561507,1.2490144918331224e-08,0.0010566523997113,-0.0317643582820892,0.0,0.0,0.0,-0.0110047124326229,60.0,-17.997329711914062,-0.0,-7.612619157271183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.917055285768583e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0001044311284204,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,7.713264494668692e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0001044314121827,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,0.000495376298204,290.8553466796875,294.1499938964844,264.8480529785156,262.9689636230469,265.9647827148437,264.8426818847656,289.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566648561507,1.2490144918331224e-08,0.0010566523997113,-0.0317643582820892,0.0,0.0,0.0,-0.0110047124326229,60.0,-17.997329711914062,-0.0,-7.612619157271183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,9.917429997585714e-05,291.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001044350719894,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,7.713556260569021e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001044353557517,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004953950410708,290.847900390625,294.1499938964844,264.84234619140625,262.9638977050781,265.9438781738281,264.84344482421875,289.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494785650574158e-08,0.001056692097336,-0.0317765027284622,0.0,0.0,0.0,-0.0110070127993822,60.0,-17.992584228515625,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,9.917429997585714e-05,291.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001044350719894,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,7.713556260569021e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001044353557517,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004953950410708,290.847900390625,294.1499938964844,264.84234619140625,262.9638977050781,265.9438781738281,264.84344482421875,289.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494785650574158e-08,0.001056692097336,-0.0317765027284622,0.0,0.0,0.0,-0.0110070127993822,60.0,-17.992584228515625,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,9.917029092321172e-05,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001044308592099,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,7.713244121987373e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001044311429723,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0004953750176355,290.8441467285156,294.1499938964844,264.83819580078125,262.960205078125,265.9335327148437,264.8424072265625,289.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.2489784317892829e-08,0.0010566493729129,-0.0317634157836437,0.0,0.0,0.0,-0.0110045336186885,60.0,-17.990201950073242,-0.0,-7.612575103621566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119873046875,0.0,0.0,9.916348790284246e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001044236923917,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4551696777344,0.0,0.0,7.712715159868822e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000104423976154,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0004953410243615,290.84039306640625,294.1499938964844,264.83319091796875,262.9557800292969,265.9232177734375,264.840576171875,289.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481293332200494e-08,0.0010565768461674,-0.0317411944270134,0.0,0.0,0.0,-0.0110003249719738,60.0,-17.987804412841797,-0.0,-7.611528474171791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,9.913946996675804e-05,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.000104398408439,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,7.71084742154926e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001043986849253,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.00049522111658,290.83282470703125,294.1499938964844,264.8208312988281,262.94482421875,265.9027404785156,264.8343811035156,289.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563331888988,1.2451346620423465e-08,0.0010563207324594,-0.0316628403961658,0.0,0.0,0.0,-0.0109854787588119,60.0,-17.982954025268555,-0.0,-7.607839336287725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,9.913946996675804e-05,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.000104398408439,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,7.71084742154926e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001043986849253,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.00049522111658,290.83282470703125,294.1499938964844,264.8208312988281,262.94482421875,265.9027404785156,264.8343811035156,289.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563331888988,1.2451346620423465e-08,0.0010563207324594,-0.0316628403961658,0.0,0.0,0.0,-0.0109854787588119,60.0,-17.982954025268555,-0.0,-7.607839336287725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.910370135912672e-05,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0001043607408064,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,7.708065095357597e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001043610172928,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,0.000495042419061,290.8251953125,294.1499938964844,264.8055419921875,262.9312438964844,265.88238525390625,264.82501220703125,289.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.97804832458496,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.910370135912672e-05,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0001043607408064,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,7.708065095357597e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001043610172928,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,0.000495042419061,290.8251953125,294.1499938964844,264.8055419921875,262.9312438964844,265.88238525390625,264.82501220703125,289.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.97804832458496,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,9.90570624708198e-05,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001043116353685,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.704438030486926e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0001043119045789,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.000494809472002,290.8174743652344,294.1499938964844,264.78759765625,262.9153137207031,265.8620910644531,264.81268310546875,289.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.973106384277344,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,9.90570624708198e-05,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001043116353685,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.704438030486926e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0001043119045789,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.000494809472002,290.8174743652344,294.1499938964844,264.78759765625,262.9153137207031,265.8620910644531,264.81268310546875,289.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.973106384277344,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,9.900079749058932e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001042523872456,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,7.700061541981995e-05,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001042526491801,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,0.0004945284454151,290.8097229003906,294.1499938964844,264.7672424316406,262.897216796875,265.8418273925781,264.7974853515625,289.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.968143463134766,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,9.900079749058932e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001042523872456,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,7.700061541981995e-05,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001042526491801,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293151855469,0.0,0.0,0.0004945284454151,290.8097229003906,294.1499938964844,264.7672424316406,262.897216796875,265.8418273925781,264.7974853515625,289.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.968143463134766,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35455322265625,0.0,0.0,9.896932169795036e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001042192379827,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,7.697613182244822e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001042194999172,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.000494371226523,290.8058166503906,294.1499938964844,264.7562561035156,262.887451171875,265.8316955566406,264.78887939453125,289.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.96565818786621,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
