time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688560,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,9.893585956888272e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0001041840077959,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,7.695010572206229e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001041842697304,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0004942040541209,290.8019104003906,294.1499938964844,264.7447509765625,262.87725830078125,265.8215637207031,264.7796325683594,289.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.96316909790039,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,9.886384941637516e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001041081704897,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754272460937,0.0,0.0,7.68940954003483e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001041084324242,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0004938443307764,290.7940368652344,294.1499938964844,264.72039794921875,262.8556213378906,265.8012390136719,264.7596740722656,289.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.958187103271484,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,9.886384941637516e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001041081704897,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754272460937,0.0,0.0,7.68940954003483e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001041084324242,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0004938443307764,290.7940368652344,294.1499938964844,264.72039794921875,262.8556213378906,265.8012390136719,264.7596740722656,289.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.958187103271484,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.878531272988766e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001040254792314,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,7.683301373617724e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.00010402573389,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0004934520693495,290.7861328125,294.1499938964844,264.6944580078125,262.83258056640625,265.78082275390625,264.7376708984375,289.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.953197479248047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,9.878531272988766e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001040254792314,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,7.683301373617724e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.00010402573389,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0004934520693495,290.7861328125,294.1499938964844,264.6944580078125,262.83258056640625,265.78082275390625,264.7376708984375,289.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.953197479248047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.870148642221466e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001039372073137,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,7.676781387999654e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001039374546962,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0004930333816446,290.77813720703125,294.1499938964844,264.6671447753906,262.808349609375,265.7603454589844,264.7139587402344,289.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.948198318481445,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102722167969,0.0,0.0,9.870148642221466e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001039372073137,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,7.676781387999654e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001039374546962,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0004930333816446,290.77813720703125,294.1499938964844,264.6671447753906,262.808349609375,265.7603454589844,264.7139587402344,289.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.948198318481445,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,9.861340367933737e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.000103844453406,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,7.669930346310139e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001038447007886,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0004925933899357,290.7701110839844,294.1499938964844,264.6387939453125,262.7831420898437,265.7397155761719,264.688720703125,289.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.943180084228516,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,9.861340367933737e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.000103844453406,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,7.669930346310139e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001038447007886,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0004925933899357,290.7701110839844,294.1499938964844,264.6387939453125,262.7831420898437,265.7397155761719,264.688720703125,289.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.943180084228516,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.856804535957052e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0001037966867443,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,7.666402962058783e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001037969341268,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0004923667875118,290.7660827636719,294.1499938964844,264.6242980957031,262.770263671875,265.7293395996094,264.67559814453125,289.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.940662384033203,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,9.85220613074489e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001037482725223,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,7.662826828891411e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001037485126289,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0004921371582895,290.76202392578125,294.1499938964844,264.6096496582031,262.7572326660156,265.7189636230469,264.6622314453125,289.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.93813705444336,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,9.842856525210664e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001036498142639,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,7.655554509256035e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001036500543705,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0004916701000183,290.75390625,294.1499938964844,264.5799560546875,262.7308654785156,265.69805908203125,264.63482666015625,289.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.93306541442871,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,9.842856525210664e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001036498142639,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,7.655554509256035e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0001036500543705,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0004916701000183,290.75390625,294.1499938964844,264.5799560546875,262.7308654785156,265.69805908203125,264.63482666015625,289.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.93306541442871,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.83338468358852e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001035500754369,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,7.648187602171674e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001035503082675,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0004911969881504,290.7456970214844,294.1499938964844,264.54998779296875,262.7042236328125,265.677001953125,264.606689453125,289.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92795181274414,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.83338468358852e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001035500754369,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,7.648187602171674e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001035503082675,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0004911969881504,290.7456970214844,294.1499938964844,264.54998779296875,262.7042236328125,265.677001953125,264.606689453125,289.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92795181274414,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.823900472838432e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0001034502056427,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,7.640811236342415e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001034504384733,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0004907232359983,290.7374572753906,294.1499938964844,264.5200500488281,262.6776123046875,265.6557922363281,264.5780944824219,289.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261102348566,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.922788619995117,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.823900472838432e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0001034502056427,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,7.640811236342415e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001034504384733,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0004907232359983,290.7374572753906,294.1499938964844,264.5200500488281,262.6776123046875,265.6557922363281,264.5780944824219,289.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261102348566,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.922788619995117,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.814494114834817e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0001033511580317,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.633495260961354e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001033513835864,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004902533837594,290.72918701171875,294.1499938964844,264.4903564453125,262.6512145996094,265.63446044921875,264.5492858886719,289.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211927386511888e-08,0.0010457232128828,-0.0284193158149719,0.0,0.0,0.0,-0.0103710489347577,60.0,-17.917579650878906,-0.0,-7.455933825895046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.814494114834817e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0001033511580317,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.633495260961354e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001033513835864,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004902533837594,290.72918701171875,294.1499938964844,264.4903564453125,262.6512145996094,265.63446044921875,264.5492858886719,289.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.1211927386511888e-08,0.0010457232128828,-0.0284193158149719,0.0,0.0,0.0,-0.0103710489347577,60.0,-17.917579650878906,-0.0,-7.455933825895046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.80985860223882e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.000103302343632,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,7.629889296367764e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001033025764627,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004900218336842,290.7250366210937,294.1499938964844,264.4757080078125,262.63818359375,265.6237487792969,264.534912109375,289.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154163814808273e-08,0.0010452292626723,-0.0282681267708539,0.0,0.0,0.0,-0.0103424126282334,60.0,-17.914955139160156,-0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.805279114516452e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.000103254118585,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,7.626327715115622e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001032543441397,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004897930775769,290.7208557128906,294.1499938964844,264.4612121582031,262.6252746582031,265.6130065917969,264.5205383300781,289.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.10970921340936e-08,0.0010447412496432,-0.0281187482178211,0.0,0.0,0.0,-0.0103141199797391,60.0,-17.912317276000977,-0.0,-7.441936844543309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.796355152502656e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001031601495924,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.619387179147452e-05,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001031603751471,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004893473233096,290.71246337890625,294.1499938964844,264.4328308105469,262.6000671386719,265.5914001464844,264.4920654296875,289.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438013123348,1.0985890419590303e-08,0.0010437903692945,-0.0278276838362216,0.0,0.0,0.0,-0.0102589922025799,60.0,-17.907001495361328,-0.0,-7.42839532108519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.796355152502656e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001031601495924,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.619387179147452e-05,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001031603751471,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004893473233096,290.71246337890625,294.1499938964844,264.4328308105469,262.6000671386719,265.5914001464844,264.4920654296875,289.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438013123348,1.0985890419590303e-08,0.0010437903692945,-0.0278276838362216,0.0,0.0,0.0,-0.0102589922025799,60.0,-17.907001495361328,-0.0,-7.42839532108519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.787827730178832e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001030703497235,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.612754416186363e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001030705752782,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.000488921359647,290.7040405273437,294.1499938964844,264.4055480957031,262.5758056640625,265.5697326660156,264.464111328125,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879619871673183e-08,0.0010428816312924,-0.0275495219975709,0.0,0.0,0.0,-0.0102063100785017,60.0,-17.901634216308594,-0.0,-7.4154662854653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.787827730178832e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001030703497235,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.612754416186363e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001030705752782,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.000488921359647,290.7040405273437,294.1499938964844,264.4055480957031,262.5758056640625,265.5697326660156,264.464111328125,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428925743326,1.0879619871673183e-08,0.0010428816312924,-0.0275495219975709,0.0,0.0,0.0,-0.0102063100785017,60.0,-17.901634216308594,-0.0,-7.4154662854653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.779805986909196e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001029858831316,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,7.6065152825322e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001029861014103,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004885207163169,290.6955871582031,294.1499938964844,264.3796081542969,262.5527038574219,265.5480041503906,264.4369506835937,289.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779660719606454e-08,0.0010420269099995,-0.0272878725081682,0.0,0.0,0.0,-0.0101567553356289,60.0,-17.896223068237305,-0.0,-7.40331458359833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.779805986909196e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001029858831316,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,7.6065152825322e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001029861014103,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004885207163169,290.6955871582031,294.1499938964844,264.3796081542969,262.5527038574219,265.5480041503906,264.4369506835937,289.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420377366244,1.0779660719606454e-08,0.0010420269099995,-0.0272878725081682,0.0,0.0,0.0,-0.0101567553356289,60.0,-17.896223068237305,-0.0,-7.40331458359833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.772394696483389e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001029078412102,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.600750541314483e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.000102908052213,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004881504864897,290.68707275390625,294.1499938964844,264.3552551269531,262.5310363769531,265.5262145996094,264.4107971191406,289.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412478586658,1.0687298157563418e-08,0.0010412371484562,-0.0270461048930883,0.0,0.0,0.0,-0.0101109677925705,60.0,-17.890779495239258,-0.0,-7.392095824343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.772394696483389e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001029078412102,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.600750541314483e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.000102908052213,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004881504864897,290.68707275390625,294.1499938964844,264.3552551269531,262.5310363769531,265.5262145996094,264.4107971191406,289.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412478586658,1.0687298157563418e-08,0.0010412371484562,-0.0270461048930883,0.0,0.0,0.0,-0.0101109677925705,60.0,-17.890779495239258,-0.0,-7.392095824343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.768957534106448e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.000102871650597,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.598078082082793e-05,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001028718615998,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004879788320977,290.6827697753906,294.1499938964844,264.34375,262.52081298828125,265.51531982421875,264.3981628417969,289.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408816160634,1.064446930598706e-08,0.0010408709058538,-0.0269339941442012,0.0,0.0,0.0,-0.0100897355005145,60.0,-17.888051986694336,-0.0,-7.386896072603123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.765710274223238e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0001028374535962,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.595551869599149e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.000102837671875,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004878166073467,290.6784973144531,294.1499938964844,264.332763671875,262.51104736328125,265.5044250488281,264.3858947753906,289.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604001232650262e-08,0.0010405249195173,-0.0268280617892742,0.0,0.0,0.0,-0.0100696738809347,60.0,-17.88532257080078,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.759872045833616e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001027759790304,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.591010944452137e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001027761900331,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004875249869655,290.6698913574219,294.1499938964844,264.3124084472656,262.492919921875,265.482666015625,264.3624572753906,289.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531240768330008e-08,0.0010399026796221,-0.0266375970095396,0.0,0.0,0.0,-0.0100336037576198,60.0,-17.879873275756836,-0.0,-7.373159149892673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.759872045833616e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001027759790304,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.591010944452137e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001027761900331,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004875249869655,290.6698913574219,294.1499938964844,264.3124084472656,262.492919921875,265.482666015625,264.3624572753906,289.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531240768330008e-08,0.0010399026796221,-0.0266375970095396,0.0,0.0,0.0,-0.0100336037576198,60.0,-17.879873275756836,-0.0,-7.373159149892673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.755018982104956e-05,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001027248727041,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.587236177641898e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001027250764309,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004872825811617,290.6612243652344,294.1499938964844,264.29443359375,262.4769592285156,265.4609680175781,264.3407287597656,289.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393959237262,1.0470756706126848e-08,0.0010393854463472,-0.0264792628586292,0.0,0.0,0.0,-0.0100036188960075,60.0,-17.87445640563965,-0.0,-7.36582634885963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.755018982104956e-05,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001027248727041,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.587236177641898e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0001027250764309,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004872825811617,290.6612243652344,294.1499938964844,264.29443359375,262.4769592285156,265.4609680175781,264.3407287597656,289.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393959237262,1.0470756706126848e-08,0.0010393854463472,-0.0264792628586292,0.0,0.0,0.0,-0.0100036188960075,60.0,-17.87445640563965,-0.0,-7.36582634885963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.75117800408043e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001026844256557,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.584248669445515e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001026846293825,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004870906996075,290.65252685546875,294.1499938964844,264.2791442871094,262.4633483886719,265.4393615722656,264.32110595703125,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389864910393,1.0422880336591334e-08,0.0010389761300757,-0.0263539347797632,0.0,0.0,0.0,-0.0099798841401934,60.0,-17.869110107421875,-0.0,-7.36002405687941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.75117800408043e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001026844256557,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.584248669445515e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001026846293825,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004870906996075,290.65252685546875,294.1499938964844,264.2791442871094,262.4633483886719,265.4393615722656,264.32110595703125,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389864910393,1.0422880336591334e-08,0.0010389761300757,-0.0263539347797632,0.0,0.0,0.0,-0.0099798841401934,60.0,-17.869110107421875,-0.0,-7.36002405687941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.74859722191468e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.000102657249954,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.582241232739761e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001026574536808,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004869617987424,290.6437683105469,294.1499938964844,264.2668151855469,262.45233154296875,265.4179382324219,264.3036804199219,289.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387112852185,1.0390708737872956e-08,0.0010387009242549,-0.026269719004631,0.0,0.0,0.0,-0.0099639352411031,60.0,-17.863868713378906,-0.0,-7.356126729973766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.74859722191468e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.000102657249954,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.582241232739761e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001026574536808,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004869617987424,290.6437683105469,294.1499938964844,264.2668151855469,262.45233154296875,265.4179382324219,264.3036804199219,289.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387112852185,1.0390708737872956e-08,0.0010387009242549,-0.026269719004631,0.0,0.0,0.0,-0.0099639352411031,60.0,-17.863868713378906,-0.0,-7.356126729973766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
