time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690900,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.7477670351509e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0001026485115289,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.581595855299383e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001026487152557,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004869203548878,290.6393737792969,294.1499938964844,264.2618103027344,262.4479064941406,265.4073181152344,264.2959899902344,289.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.0380362347461869e-08,0.0010386124486103,-0.0262426324188709,0.0,0.0,0.0,-0.0099588064476847,60.0,-17.86130714416504,-0.0,-7.354874043130621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.747291915118694e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.000102643512946,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.581226964248344e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001026437093969,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.000486896635266,290.63494873046875,294.1499938964844,264.25762939453125,262.4441833496094,265.396728515625,264.2889099121094,289.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374437309224053e-08,0.0010385618079453,-0.0262271221727132,0.0,0.0,0.0,-0.0099558681249618,60.0,-17.85878562927246,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.7475312941242e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001026460377033,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.581413228763267e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001026462341542,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0004869085969403,290.6260986328125,294.1499938964844,264.251953125,262.4391174316406,265.37579345703125,264.2768859863281,289.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377404713324268e-08,0.0010385870700702,-0.0262348912656307,0.0,0.0,0.0,-0.0099573396146297,60.0,-17.853912353515625,-0.0,-7.354515929591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.7475312941242e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001026460377033,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.581413228763267e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001026462341542,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0004869085969403,290.6260986328125,294.1499938964844,264.251953125,262.4391174316406,265.37579345703125,264.2768859863281,289.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377404713324268e-08,0.0010385870700702,-0.0262348912656307,0.0,0.0,0.0,-0.0099573396146297,60.0,-17.853912353515625,-0.0,-7.354515929591798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.74930080701597e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0001026646714308,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.58278911234811e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001026648606057,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004869969852734,290.6172180175781,294.1499938964844,264.25,262.4373779296875,265.35516357421875,264.2679138183594,289.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399434202668091e-08,0.0010387754300609,-0.0262925587594509,0.0,0.0,0.0,-0.0099682603031396,60.0,-17.84929084777832,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.74930080701597e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0001026646714308,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.58278911234811e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001026648606057,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004869969852734,290.6172180175781,294.1499938964844,264.25,262.4373779296875,265.35516357421875,264.2679138183594,289.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399434202668091e-08,0.0010387754300609,-0.0262925587594509,0.0,0.0,0.0,-0.0099682603031396,60.0,-17.84929084777832,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.75127622950822e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0001026854733936,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,7.584325794596225e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001026856698445,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004870956763625,290.6082458496094,294.1499938964844,264.25,262.4384460449219,265.3348999023437,264.2617492675781,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424032304001685e-08,0.0010389857925474,-0.0263569504022598,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.84429931640625,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.75127622950822e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0001026854733936,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,7.584325794596225e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001026856698445,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004870956763625,290.6082458496094,294.1499938964844,264.25,262.4384460449219,265.3348999023437,264.2617492675781,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424032304001685e-08,0.0010389857925474,-0.0263569504022598,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.84429931640625,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.751920151757076e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001026922545861,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.584826380480081e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.000102692443761,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004871278360951,290.5992736816406,294.1499938964844,264.25,262.4415283203125,265.3149719238281,264.2575988769531,289.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432036567920022e-08,0.0010390542447566,-0.0263779051601886,0.0,0.0,0.0,-0.0099844224750995,60.0,-17.837678909301758,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.751920151757076e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001026922545861,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.584826380480081e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.000102692443761,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004871278360951,290.5992736816406,294.1499938964844,264.25,262.4415283203125,265.3149719238281,264.2575988769531,289.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432036567920022e-08,0.0010390542447566,-0.0263779051601886,0.0,0.0,0.0,-0.0099844224750995,60.0,-17.837678909301758,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.75175789790228e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,0.000102690552012,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.584700506413355e-05,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001026907411869,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0004871197743341,290.5947570800781,294.1499938964844,264.25,262.4437866210937,265.30517578125,264.25616455078125,289.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430013297479944e-08,0.001039037015289,-0.0263726077973842,0.0,0.0,0.0,-0.0099834203720092,60.0,-17.833415985107422,-0.0,-7.360888787388832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.751232573762536e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001026850222842,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.584291597595438e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001026852041832,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.000487093522679,290.5902099609375,294.1499938964844,264.25,262.4465026855469,265.2954406738281,264.2549743652344,289.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423460317099398e-08,0.0010389810195192,-0.0263554546982049,0.0,0.0,0.0,-0.009980171918869,60.0,-17.82854652404785,-0.0,-7.360094400610252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.749268065206708e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.0001026643294608,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.58276364649646e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0001026645186357,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0004869953845627,290.58111572265625,294.1499938964844,264.25,262.4532165527344,265.2762451171875,264.25323486328125,289.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398965244462488e-08,0.0010387715883553,-0.0262913312762975,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.817195892333984,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.749268065206708e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,0.0001026643294608,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.58276364649646e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0001026645186357,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0004869953845627,290.58111572265625,294.1499938964844,264.25,262.4532165527344,265.2762451171875,264.25323486328125,289.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398965244462488e-08,0.0010387715883553,-0.0262913312762975,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.817195892333984,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.746108116814868e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001026310565066,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,7.580305828014389e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001026312384055,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004868375544901,290.5719909667969,294.1499938964844,264.25,262.4615478515625,265.2574462890625,264.2521057128906,289.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359579860619306e-08,0.0010384347988292,-0.0261882282793521,0.0,0.0,0.0,-0.0099485041573643,60.0,-17.803516387939453,-0.0,-7.352357300760559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.746108116814868e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001026310565066,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,7.580305828014389e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001026312384055,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004868375544901,290.5719909667969,294.1499938964844,264.25,262.4615478515625,265.2574462890625,264.2521057128906,289.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359579860619306e-08,0.0010384347988292,-0.0261882282793521,0.0,0.0,0.0,-0.0099485041573643,60.0,-17.803516387939453,-0.0,-7.352357300760559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.74198046606034e-05,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0001025875899358,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.57709494791925e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001025877718348,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004866313538514,290.56280517578125,294.1499938964844,264.25,262.4713439941406,265.23895263671875,264.2513732910156,289.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.787965774536133,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.74198046606034e-05,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0001025875899358,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.57709494791925e-05,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001025877718348,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004866313538514,290.56280517578125,294.1499938964844,264.25,262.4713439941406,265.23895263671875,264.2513732910156,289.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.787965774536133,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.737008804222568e-05,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001025352466967,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,7.573228504043072e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0001025354213197,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004863830399699,290.5535888671875,294.1499938964844,264.25,262.4825134277344,265.2208251953125,264.2509155273437,289.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246180792705673e-08,0.0010374651756137,-0.0258913673460483,0.0,0.0,0.0,-0.0098922867327928,60.0,-17.770673751831055,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.737008804222568e-05,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001025352466967,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,7.573228504043072e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,0.0001025354213197,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004863830399699,290.5535888671875,294.1499938964844,264.25,262.4825134277344,265.2208251953125,264.2509155273437,289.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246180792705673e-08,0.0010374651756137,-0.0258913673460483,0.0,0.0,0.0,-0.0098922867327928,60.0,-17.770673751831055,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.734302875585854e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001025067540467,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,7.57112429710105e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0001025069286697,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0004862478817813,290.5489807128906,294.1499938964844,264.25,262.488525390625,265.2119140625,264.250732421875,289.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461099001756e-08,0.0010371769312769,-0.025803092867136,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.761550903320312,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.731452155392616e-05,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001024767334456,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.568906585220248e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,0.0001024769080686,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0004861055058427,290.5443420410156,294.1499938964844,264.25,262.4948425292969,265.2030639648437,264.2506103515625,289.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.752134323120117,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.72550842561759e-05,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001024141456582,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.564284169347957e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001024143202812,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0004858086176682,290.5350646972656,294.1499938964844,264.25,262.5082702636719,265.18560791015625,264.2503967285156,289.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73273468017578,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.72550842561759e-05,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001024141456582,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.564284169347957e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001024143202812,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0004858086176682,290.5350646972656,294.1499938964844,264.25,262.5082702636719,265.18560791015625,264.2503967285156,289.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73273468017578,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.719381341710688e-05,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0001023496224661,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.559518417110667e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.0001023497898131,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0004855025326833,290.5257263183594,294.1499938964844,264.25,262.52264404296875,265.16851806640625,264.2502746582031,289.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.71278190612793,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.719381341710688e-05,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0001023496224661,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.559518417110667e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.0001023497898131,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0004855025326833,290.5257263183594,294.1499938964844,264.25,262.52264404296875,265.16851806640625,264.2502746582031,289.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.71278190612793,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.713271720102056e-05,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,0.0001022852884489,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,7.554766489192843e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001022854557959,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0004851973499171,290.516357421875,294.1499938964844,264.25,262.5378112792969,265.1517333984375,264.25018310546875,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950375634559805e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.692689895629883,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.713271720102056e-05,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,0.0001022852884489,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,7.554766489192843e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001022854557959,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0004851973499171,290.516357421875,294.1499938964844,264.25,262.5378112792969,265.1517333984375,264.25018310546875,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950375634559805e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.692689895629883,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.70739420154132e-05,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001022233991534,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.550195005023852e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001022235665004,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0004849037795793,290.5069580078125,294.1499938964844,264.25,262.5536193847656,265.1352844238281,264.2501220703125,289.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.67283821105957,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.70739420154132e-05,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001022233991534,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.550195005023852e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001022235665004,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0004849037795793,290.5069580078125,294.1499938964844,264.25,262.5536193847656,265.1352844238281,264.2501220703125,289.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.67283821105957,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,9.704577678348868e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0001021937423502,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,7.548004941781983e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.0001021939024212,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004847631207667,290.5022277832031,294.1499938964844,264.25,262.5617370605469,265.1271667480469,264.2500915527344,289.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.663084030151367,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.70190012594685e-05,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0001021655480144,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,7.545921835117042e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001021657080855,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0004846293595619,290.4974975585937,294.1499938964844,264.25,262.5699768066406,265.1191101074219,264.2500915527344,289.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.653528213500977,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,9.69694010564126e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001021133139147,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,7.542064122390002e-05,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001021134739858,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0004843815986532,290.488037109375,294.1499938964844,264.25,262.58673095703125,265.1032409667969,264.25006103515625,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.635032653808594,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,9.69694010564126e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001021133139147,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,7.542064122390002e-05,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001021134739858,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0004843815986532,290.488037109375,294.1499938964844,264.25,262.58673095703125,265.1032409667969,264.25006103515625,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.635032653808594,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.692717139841987e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0001020688432618,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,7.53877975512296e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001020690033328,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0004841706540901,290.478515625,294.1499938964844,264.25,262.6037292480469,265.08770751953125,264.2500305175781,289.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694230307388809e-09,0.0010327455820515,-0.024446353316307,0.0,0.0,0.0,-0.0096186622977256,60.0,-17.61779022216797,-0.0,-7.272006286029864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.692717139841987e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0001020688432618,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,7.53877975512296e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001020690033328,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0004841706540901,290.478515625,294.1499938964844,264.25,262.6037292480469,265.08770751953125,264.2500305175781,289.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694230307388809e-09,0.0010327455820515,-0.024446353316307,0.0,0.0,0.0,-0.0096186622977256,60.0,-17.61779022216797,-0.0,-7.272006286029864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.68917229329236e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.0001020315175992,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.536022167187184e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001020316776703,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0004839935863856,290.4689636230469,294.1499938964844,264.25,262.620849609375,265.0724182128906,264.2500305175781,289.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650051424614505e-09,0.0010323678143322,-0.0243306867778301,0.0,0.0,0.0,-0.0095967603847384,60.0,-17.60163116455078,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.68917229329236e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,0.0001020315175992,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.536022167187184e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001020316776703,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0004839935863856,290.4689636230469,294.1499938964844,264.25,262.620849609375,265.0724182128906,264.2500305175781,289.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650051424614505e-09,0.0010323678143322,-0.0243306867778301,0.0,0.0,0.0,-0.0095967603847384,60.0,-17.60163116455078,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.686584235168992e-05,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.000102004261862,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,7.534009637311101e-05,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0001020044146571,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0004838643071707,290.4593505859375,294.1499938964844,264.25,262.637939453125,265.0574645996094,264.2500305175781,289.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617790119875735e-09,0.0010320919100195,-0.0242462195456028,0.0,0.0,0.0,-0.0095807667821645,60.0,-17.587234497070312,-0.0,-7.262803336516299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
