time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693240,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.686584235168992e-05,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.000102004261862,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,7.534009637311101e-05,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,0.0001020044146571,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0004838643071707,290.4593505859375,294.1499938964844,264.25,262.637939453125,265.0574645996094,264.2500305175781,289.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617790119875735e-09,0.0010320919100195,-0.0242462195456028,0.0,0.0,0.0,-0.0095807667821645,60.0,-17.587234497070312,-0.0,-7.262803336516299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,9.685543045634404e-05,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0001019933042698,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,7.533199823228642e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001019934570649,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0004838123277295,290.4545593261719,294.1499938964844,264.25,262.6464538574219,265.0500793457031,264.25,289.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604814721342336e-09,0.0010319809662178,-0.0242122467607259,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.58051109313965,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.6847717941273e-05,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0001019851843011,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,7.532600284321234e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.0001019853370962,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0004837738233618,290.4497375488281,294.1499938964844,264.25,262.6549072265625,265.0427551269531,264.25,289.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.574207305908203,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.68392050708644e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0001019762130454,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.531937444582582e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0001019763658405,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0004837312735617,290.4400634765625,294.1499938964844,264.25,262.67156982421875,265.0283203125,264.25,289.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.56283950805664,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.68392050708644e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0001019762130454,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.531937444582582e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0001019763658405,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0004837312735617,290.4400634765625,294.1499938964844,264.25,262.67156982421875,265.0283203125,264.25,289.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.56283950805664,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.683956886874512e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001019765986711,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,7.531965820817277e-05,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001019767514662,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,0.0004837330779992,290.43035888671875,294.1499938964844,264.25,262.6878356933594,265.0141296386719,264.25,289.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.585019888902481e-09,0.0010318115819245,-0.0241604205220937,0.0,0.0,0.0,-0.0095645207911729,60.0,-17.553037643432617,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.683956886874512e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001019765986711,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,7.531965820817277e-05,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001019767514662,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,0.0004837330779992,290.43035888671875,294.1499938964844,264.25,262.6878356933594,265.0141296386719,264.25,289.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.585019888902481e-09,0.0010318115819245,-0.0241604205220937,0.0,0.0,0.0,-0.0095645207911729,60.0,-17.553037643432617,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,9.684762335382402e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0001019850824377,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,7.532592280767858e-05,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001019852279569,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0004837733285967,290.4206237792969,294.1499938964844,264.25,262.7035522460937,265.0002136230469,264.25,289.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595043870547217e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.544818878173828,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,9.684762335382402e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0001019850824377,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,7.532592280767858e-05,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001019852279569,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0004837733285967,290.4206237792969,294.1499938964844,264.25,262.7035522460937,265.0002136230469,264.25,289.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595043870547217e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.544818878173828,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.686394332675265e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0001020022755255,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.533861935371533e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001020024210447,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0004838548775296,290.4108581542969,294.1499938964844,264.25,262.71856689453125,264.9865417480469,264.25,289.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615371610038892e-09,0.0010320710716769,-0.0242398865520954,0.0,0.0,0.0,-0.0095795672386884,60.0,-17.53818702697754,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.686394332675265e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0001020022755255,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,7.533861935371533e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001020024210447,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0004838548775296,290.4108581542969,294.1499938964844,264.25,262.71856689453125,264.9865417480469,264.25,289.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615371610038892e-09,0.0010320710716769,-0.0242398865520954,0.0,0.0,0.0,-0.0095795672386884,60.0,-17.53818702697754,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.687411511549726e-05,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,0.0001020129930111,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,7.534653559559956e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001020131312543,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,0.0004839057219214,290.40594482421875,294.1499938964844,264.25,262.72576904296875,264.9798278808594,264.25,289.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730639874935,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.5352840423584,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,9.688599675428122e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.0001020255003822,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,7.535577606176957e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6857604980469,0.0,0.0,0.0001020256459014,291.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0004839650646317,290.4010314941406,294.1499938964844,264.25,262.7327575683594,264.97314453125,264.25,289.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.642838527668118e-09,0.0010323059977963,-0.024311801418662,0.0,0.0,0.0,-0.0095931841060519,60.0,-17.532670974731445,-0.0,-7.265818879886865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,9.69136890489608e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001020546624204,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,7.537731289630756e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001020548079395,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004841033951379,290.3911437988281,294.1499938964844,264.25,262.7460021972656,264.9599914550781,264.25,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677331824775592e-09,0.0010326008778065,-0.0244021099060773,0.0,0.0,0.0,-0.0096102831885218,60.0,-17.52823829650879,-0.0,-7.269971291634647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,9.69136890489608e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001020546624204,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,7.537731289630756e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001020548079395,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004841033951379,290.3911437988281,294.1499938964844,264.25,262.7460021972656,264.9599914550781,264.25,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677331824775592e-09,0.0010326008778065,-0.0244021099060773,0.0,0.0,0.0,-0.0096102831885218,60.0,-17.52823829650879,-0.0,-7.269971291634647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.694490290712564e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0001020875279209,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,7.540158549090847e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001020876734401,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0004842593043576,290.3812561035156,294.1499938964844,264.25,262.7581481933594,264.9470520019531,264.25,289.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716204729670608e-09,0.0010329332435503,-0.0245038848370313,0.0,0.0,0.0,-0.0096295541152358,60.0,-17.52458381652832,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.694490290712564e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0001020875279209,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,7.540158549090847e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001020876734401,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0004842593043576,290.3812561035156,294.1499938964844,264.25,262.7581481933594,264.9470520019531,264.25,289.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716204729670608e-09,0.0010329332435503,-0.0245038848370313,0.0,0.0,0.0,-0.0096295541152358,60.0,-17.52458381652832,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,9.697846689959988e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.000102122881799,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.542769890278578e-05,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001021230200421,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004844270006287,290.3713073730469,294.1499938964844,264.25,262.7690734863281,264.9343566894531,264.25,289.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.52150535583496,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,9.697846689959988e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.000102122881799,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.542769890278578e-05,290.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0001021230200421,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004844270006287,290.3713073730469,294.1499938964844,264.25,262.7690734863281,264.9343566894531,264.25,289.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.52150535583496,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.701262752059848e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0001021588541334,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,7.545426342403516e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001021589851006,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0004845976072829,290.361328125,294.1499938964844,264.25,262.7786560058594,264.921875,264.25,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800563027795306e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.518680572509766,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.701262752059848e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0001021588541334,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,7.545426342403516e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001021589851006,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0004845976072829,290.361328125,294.1499938964844,264.25,262.7786560058594,264.921875,264.25,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800563027795306e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.518680572509766,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.702952957013622e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0001021766511257,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.546741107944399e-05,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0001021767893689,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0004846820665989,290.3563232421875,294.1499938964844,264.25,262.78289794921875,264.91571044921875,264.25,289.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821620849947976e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818134188652,60.0,-17.517288208007812,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,9.704594413051382e-05,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.000102193938801,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,7.548018038505688e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001021940770442,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004847640520893,290.351318359375,294.1499938964844,264.25,262.7867431640625,264.9096069335937,264.25,289.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842069381704732e-09,0.0010340095032006,-0.0248334147036075,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.515850067138672,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,9.707092249300332e-05,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001022202413878,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.549959991592914e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.000102220372355,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0004848888202104,290.34326171875,294.1499938964844,264.25,262.79205322265625,264.89996337890625,264.25,289.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873178719033149e-09,0.001034275512211,-0.0249148588627576,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.513383865356445,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,9.707688150228932e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0001022265205392,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.550424197688699e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001022266587824,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0004849186225328,290.3412475585937,294.1499938964844,264.25,262.7931823730469,264.8975830078125,264.25,289.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.880606555157101e-09,0.0010343390749767,-0.0249343067407608,0.0,0.0,0.0,-0.0097110550850629,60.0,-17.512727737426758,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,9.710459562484176e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001022557116812,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,7.55257933633402e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,0.0001022558426484,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0004850570694543,290.3311767578125,294.1499938964844,264.25,262.79791259765625,264.8857421875,264.25,289.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.509119033813477,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,9.710459562484176e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001022557116812,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,7.55257933633402e-05,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,0.0001022558426484,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0004850570694543,290.3311767578125,294.1499938964844,264.25,262.79791259765625,264.8857421875,264.25,289.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.509119033813477,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.713525651022792e-05,291.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001022879951051,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,7.554964395239949e-05,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001022881260723,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0004852102138102,290.321044921875,294.1499938964844,264.25,262.80096435546875,264.8741455078125,264.25,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953312840593752e-09,0.0010349607327952,-0.025124654173851,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.505481719970703,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.713525651022792e-05,291.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001022879951051,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,7.554964395239949e-05,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001022881260723,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0004852102138102,290.321044921875,294.1499938964844,264.25,262.80096435546875,264.8741455078125,264.25,288.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953312840593752e-09,0.0010349607327952,-0.025124654173851,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.505481719970703,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,9.71749977907166e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0001023298464133,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,7.558055222034454e-05,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001023299773805,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0004854087310377,290.3108825683594,294.1499938964844,264.25,262.8026428222656,264.8627319335937,264.25,288.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.50286293029785,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,9.71749977907166e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0001023298464133,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,7.558055222034454e-05,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001023299773805,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0004854087310377,290.3108825683594,294.1499938964844,264.25,262.8026428222656,264.8627319335937,264.25,288.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.50286293029785,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,9.71984991338104e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001023545919451,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,7.559882942587137e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0001023547156364,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0004855261067859,290.3057861328125,294.1499938964844,264.25,262.8030090332031,264.8570861816406,264.25,288.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308955579996,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.502199172973633,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.722376125864685e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001023812001221,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,7.561848178738728e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0001023813238134,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,0.0004856523300986,290.3006591796875,294.1499938964844,264.25,262.80303955078125,264.8515319824219,264.25,288.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.501873016357422,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,9.7280673799105e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,0.000102441124909,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,7.566274143755436e-05,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001024412486003,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004859366163145,290.2904052734375,294.1499938964844,264.25,262.8022766113281,264.84051513671875,264.25,288.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255988985300064,0.0,0.0,0.0,-0.009836901910603,60.0,-17.50234031677246,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,9.7280673799105e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,0.000102441124909,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,7.566274143755436e-05,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001024412486003,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004859366163145,290.2904052734375,294.1499938964844,264.25,262.8022766113281,264.84051513671875,264.25,288.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255988985300064,0.0,0.0,0.0,-0.009836901910603,60.0,-17.50234031677246,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,9.734444029163568e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.0001025082747219,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,7.571234164061025e-05,290.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001025083984131,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.000486255128635,290.2801513671875,294.1499938964844,264.25,262.8004150390625,264.8297119140625,264.25,288.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.504079818725586,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,9.734444029163568e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.0001025082747219,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,7.571234164061025e-05,290.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001025083984131,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.000486255128635,290.2801513671875,294.1499938964844,264.25,262.8004150390625,264.8297119140625,264.25,288.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.504079818725586,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.74152353592217e-05,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001025828314595,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,7.576740608783439e-05,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001025829551508,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0004866087983828,290.2698059082031,294.1499938964844,264.25,262.7975769042969,264.819091796875,264.25,288.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.507186889648438,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.74152353592217e-05,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0001025828314595,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,7.576740608783439e-05,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001025829551508,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0004866087983828,290.2698059082031,294.1499938964844,264.25,262.7975769042969,264.819091796875,264.25,288.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.507186889648438,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.749134187586606e-05,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001026629834086,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,7.582659600302577e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.0001026630998239,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.00048698898172,290.25946044921875,294.1499938964844,264.25,262.7938537597656,264.80865478515625,264.25,288.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.511272430419922,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
