time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695640,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.749134187586606e-05,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001026629834086,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,7.582659600302577e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.0001026630998239,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.00048698898172,290.25946044921875,294.1499938964844,264.25,262.7938537597656,264.80865478515625,264.25,288.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.511272430419922,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,9.753159974934532e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001027053731377,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,7.585791172459722e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.000102705489553,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0004871900600846,290.2542419433594,294.1499938964844,264.25,262.79168701171875,264.80352783203125,264.25,288.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.0099918730556964,60.0,-17.513748168945312,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,9.75728253251873e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001027487815008,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,7.588996959384531e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0001027488979161,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,0.0004873959696851,290.2490539550781,294.1499938964844,264.25,262.7893371582031,264.79840087890625,264.25,288.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.516422271728516,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,9.765871072886512e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001028392289299,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,7.595677016070113e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001028393453452,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0004878250183537,290.2386169433594,294.1499938964844,264.25,262.7841491699219,264.7883605957031,264.25,288.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317945301532,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.52239227294922,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60504150390625,0.0,0.0,9.765871072886512e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001028392289299,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,7.595677016070113e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001028393453452,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0004878250183537,290.2386169433594,294.1499938964844,264.25,262.7841491699219,264.7883605957031,264.25,288.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317945301532,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.52239227294922,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.774792852113023e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001029331760946,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,7.602616096846759e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0001029332925099,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0004882706853095,290.2281188964844,294.1499938964844,264.25,262.7783508300781,264.7784423828125,264.25,288.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.529008865356445,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,9.774792852113023e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001029331760946,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,7.602616096846759e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0001029332925099,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0004882706853095,290.2281188964844,294.1499938964844,264.25,262.7783508300781,264.7784423828125,264.25,288.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.529008865356445,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,9.784028952708468e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,0.000103030441096,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,7.609799649799243e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0001030305575113,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0004887320683337,290.21759033203125,294.1499938964844,264.25,262.7720642089844,264.76873779296875,264.25,288.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.536256790161133,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,9.784028952708468e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,0.000103030441096,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,7.609799649799243e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0001030305575113,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0004887320683337,290.21759033203125,294.1499938964844,264.25,262.7720642089844,264.76873779296875,264.25,288.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.536256790161133,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,9.793452045414595e-05,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001031296778819,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.617129449499771e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0001031297870213,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0004892027936875,290.20703125,294.1499938964844,264.25,262.7654113769531,264.7591857910156,264.25,288.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.543893814086914,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,9.793452045414595e-05,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001031296778819,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.617129449499771e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0001031297870213,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,0.0004892027936875,290.20703125,294.1499938964844,264.25,262.7654113769531,264.7591857910156,264.25,288.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.543893814086914,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.798230166779832e-05,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,0.0001031799838528,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,7.620845281053334e-05,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001031801002682,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0004894414450973,290.2017517089844,294.1499938964844,264.25,262.7619323730469,264.7544860839844,264.25,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.547849655151367,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,9.803028660826384e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001032305226544,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,7.62457784730941e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0001032306317938,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,0.0004896811442449,290.1964416503906,294.1499938964844,264.25,262.7584228515625,264.74981689453125,264.25,288.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.551860809326172,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,9.812664211494848e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0001033319931593,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,7.63207208365202e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001033321022987,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.000490162463393,290.185791015625,294.1499938964844,264.25,262.7512512207031,264.7406311035156,264.25,288.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.559986114501953,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,9.812664211494848e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0001033319931593,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,7.63207208365202e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001033321022987,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.000490162463393,290.185791015625,294.1499938964844,264.25,262.7512512207031,264.7406311035156,264.25,288.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.559986114501953,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.822296124184504e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001034334200085,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,7.639563409611583e-05,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001034335291478,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191955566406,0.0,0.0,0.0004906436079181,290.17510986328125,294.1499938964844,264.25,262.7439880371094,264.7315673828125,264.25,288.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.568157196044922,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.822296124184504e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001034334200085,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,7.639563409611583e-05,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481811523437,0.0,0.0,0.0001034335291478,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191955566406,0.0,0.0,0.0004906436079181,290.17510986328125,294.1499938964844,264.25,262.7439880371094,264.7315673828125,264.25,288.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.568157196044922,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201110839844,0.0,0.0,9.83184072538279e-05,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.000103533922811,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,7.646987069165334e-05,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0001035340319504,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,0.000491120328661,290.16436767578125,294.1499938964844,264.25,262.7367248535156,264.7226867675781,264.25,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.576231002807617,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201110839844,0.0,0.0,9.83184072538279e-05,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.000103533922811,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,7.646987069165334e-05,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0001035340319504,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,0.000491120328661,290.16436767578125,294.1499938964844,264.25,262.7367248535156,264.7226867675781,264.25,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.576231002807617,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,9.8412339866627e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001036328467307,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,7.654292858205736e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001036329485941,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0004915895988233,290.15362548828125,294.1499938964844,264.25,262.72955322265625,264.71392822265625,264.25,288.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58409309387207,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,9.8412339866627e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001036328467307,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,7.654292858205736e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001036329485941,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0004915895988233,290.15362548828125,294.1499938964844,264.25,262.72955322265625,264.71392822265625,264.25,288.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58409309387207,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,9.84584985417314e-05,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001036814501276,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182189941406,0.0,0.0,7.657882815692574e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.000103681551991,291.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004918201593682,290.1482238769531,294.1499938964844,264.25,262.7260131835937,264.7096252441406,264.25,288.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.58789825439453,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.85039514489472e-05,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001037293113768,290.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,7.661418203497306e-05,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001037294205161,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0004920472274534,290.142822265625,294.1499938964844,264.25,262.7225646972656,264.7053527832031,264.25,288.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.59159278869629,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,9.859235433395952e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,0.0001038224072544,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,7.668293983442709e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001038225163938,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0004924887907691,290.1319885253906,294.1499938964844,264.25,262.71588134765625,264.6969299316406,264.25,288.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.598587036132812,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,9.859235433395952e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,0.0001038224072544,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,7.668293983442709e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001038225163938,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0004924887907691,290.1319885253906,294.1499938964844,264.25,262.71588134765625,264.6969299316406,264.25,288.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.598587036132812,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.867715561995284e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0001039117123582,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,7.674889639019966e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,0.0001039118142216,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0004929124261252,290.1211242675781,294.1499938964844,264.25,262.7095947265625,264.6886291503906,264.25,288.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874256244936989e-08,0.0010513860033825,-0.0301527269184589,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.605012893676758,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.867715561995284e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0001039117123582,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,7.674889639019966e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,0.0001039118142216,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,0.0004929124261252,290.1211242675781,294.1499938964844,264.25,262.7095947265625,264.6886291503906,264.25,288.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874256244936989e-08,0.0010513860033825,-0.0301527269184589,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.605012893676758,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,9.875723480945452e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001039960407069,290.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,7.681118586333469e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001039961425703,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,0.000493312429171,290.1101989746094,294.1499938964844,264.25,262.70379638671875,264.68048095703125,264.25,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974027103178742e-08,0.0010522390948608,-0.030413819476962,0.0,0.0,0.0,-0.0107488501816988,60.0,-17.610647201538086,-0.0,-7.54915703282677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,9.875723480945452e-05,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0001039960407069,290.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,7.681118586333469e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.0001039961425703,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,0.000493312429171,290.1101989746094,294.1499938964844,264.25,262.70379638671875,264.68048095703125,264.25,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974027103178742e-08,0.0010522390948608,-0.030413819476962,0.0,0.0,0.0,-0.0107488501816988,60.0,-17.610647201538086,-0.0,-7.54915703282677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468078613281,0.0,0.0,9.883239545160905e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001040751812979,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,7.686963363084942e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0001040752831613,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0004936878685839,290.0992736816406,294.1499938964844,264.25,262.6985778808594,264.6725158691406,264.25,288.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588374078273,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.615402221679688,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468078613281,0.0,0.0,9.883239545160905e-05,291.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001040751812979,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,7.686963363084942e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0001040752831613,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0004936878685839,290.0992736816406,294.1499938964844,264.25,262.6985778808594,264.6725158691406,264.25,288.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588374078273,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.615402221679688,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,9.886761836241932e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001041122814058,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,7.689703488722444e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001041123759932,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004938638303428,290.0937805175781,294.1499938964844,264.25,262.6962280273437,264.6685791015625,264.25,288.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111543767900912e-08,0.0010534150060266,-0.0307736787945032,0.0,0.0,0.0,-0.0108170229941606,60.0,-17.617406845092773,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,9.890124783851206e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.0001041476934915,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,7.692318467888981e-05,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001041477880789,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.0004940318176522,290.0882873535156,294.1499938964844,264.25,262.6940612792969,264.6646728515625,264.25,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153435591244488e-08,0.0010537732159718,-0.0308833010494709,0.0,0.0,0.0,-0.010837790556252,60.0,-17.619138717651367,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,9.896312985802068e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001042128569679,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,7.697131513850763e-05,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001042129515553,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0004943409003317,290.0772705078125,294.1499938964844,264.25,262.6903381347656,264.6569519042969,264.25,288.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.223052947807446e-08,0.001054432359524,-0.0310850366950035,0.0,0.0,0.0,-0.0108760092407464,60.0,-17.621713638305664,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,9.896312985802068e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0001042128569679,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,7.697131513850763e-05,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001042129515553,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0004943409003317,290.0772705078125,294.1499938964844,264.25,262.6903381347656,264.6569519042969,264.25,288.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.223052947807446e-08,0.001054432359524,-0.0310850366950035,0.0,0.0,0.0,-0.0108760092407464,60.0,-17.621713638305664,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,9.90179687505588e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386779785156,0.0,0.0,0.0001042706062435,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,7.701397407799959e-05,290.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001042707008309,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0004946148837916,290.0662536621094,294.1499938964844,264.25,262.6874694824219,264.6494140625,264.25,288.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298849050296212e-08,0.0010550165316089,-0.0312638096511364,0.0,0.0,0.0,-0.0109098786488175,60.0,-17.62307357788086,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,9.90179687505588e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386779785156,0.0,0.0,0.0001042706062435,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,7.701397407799959e-05,290.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001042707008309,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0004946148837916,290.0662536621094,294.1499938964844,264.25,262.6874694824219,264.6494140625,264.25,288.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298849050296212e-08,0.0010550165316089,-0.0312638096511364,0.0,0.0,0.0,-0.0109098786488175,60.0,-17.62307357788086,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,9.906408376991747e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001043191659846,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,7.70498372730799e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.000104319260572,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0004948452115058,290.05517578125,294.1499938964844,264.25,262.6856384277344,264.6419677734375,264.25,288.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356299983196097e-08,0.0010555078042671,-0.0314141362905502,0.0,0.0,0.0,-0.0109383594244718,60.0,-17.623001098632812,-0.0,-7.59613598688702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,9.906408376991747e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001043191659846,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,7.70498372730799e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.000104319260572,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,0.0004948452115058,290.05517578125,294.1499938964844,264.25,262.6856384277344,264.6419677734375,264.25,288.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356299983196097e-08,0.0010555078042671,-0.0314141362905502,0.0,0.0,0.0,-0.0109383594244718,60.0,-17.623001098632812,-0.0,-7.59613598688702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,9.91015913314186e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001043586744344,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,7.707901386311278e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,0.0001043587617459,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,0.0004950325819663,290.0440673828125,294.1499938964844,264.25,262.6848449707031,264.6346740722656,264.25,288.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403028826213358e-08,0.0010559074580669,-0.0315364114940166,0.0,0.0,0.0,-0.0109615251421928,60.0,-17.621429443359375,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
