time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698040,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,9.91015913314186e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001043586744344,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,7.707901386311278e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,0.0001043587617459,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,0.0004950325819663,290.0440673828125,294.1499938964844,264.25,262.6848449707031,264.6346740722656,264.25,288.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403028826213358e-08,0.0010559074580669,-0.0315364114940166,0.0,0.0,0.0,-0.0109615251421928,60.0,-17.621429443359375,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,9.911674715112896e-05,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001043746233335,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,7.709080091444775e-05,290.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.000104374717921,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0004951083101332,290.0385131835937,294.1499938964844,264.25,262.6849060058594,264.6310729980469,264.25,288.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421903505810404e-08,0.0010560688097029,-0.0315857976675033,0.0,0.0,0.0,-0.0109708821401,60.0,-17.62004280090332,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,9.912925452226772e-05,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,0.0001043878000928,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,7.710052886977792e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0001043878946802,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0004951707669533,290.032958984375,294.1499938964844,264.25,262.68524169921875,264.62750244140625,264.25,288.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437486596184044e-08,0.0010562021052464,-0.0316265746951103,0.0,0.0,0.0,-0.0109786074608564,60.0,-17.618206024169922,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.914628753904252e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001044057353283,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,7.711377838859335e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0001044058299157,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0004952558665536,290.02178955078125,294.1499938964844,264.25,262.6869506835937,264.6204833984375,264.25,288.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458699849560162e-08,0.0010563835967332,-0.0316820777952671,0.0,0.0,0.0,-0.0109891239553689,60.0,-17.61319351196289,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.914628753904252e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001044057353283,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,7.711377838859335e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0001044058299157,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0004952558665536,290.02178955078125,294.1499938964844,264.25,262.6869506835937,264.6204833984375,264.25,288.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458699849560162e-08,0.0010563835967332,-0.0316820777952671,0.0,0.0,0.0,-0.0109891239553689,60.0,-17.61319351196289,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,9.915246482705696e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0001044122400344,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,7.711858052061871e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0001044123346218,291.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0004952867166139,290.0106201171875,294.1499938964844,264.25,262.69000244140625,264.6135559082031,264.25,288.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.606353759765625,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,9.915246482705696e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0001044122400344,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,7.711858052061871e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0001044123346218,291.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0004952867166139,290.0106201171875,294.1499938964844,264.25,262.69000244140625,264.6135559082031,264.25,288.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.606353759765625,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,9.91477645584382e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044072923832,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.711492071393877e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.0001044073796947,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0004952632589265,289.9994201660156,294.1499938964844,264.251953125,262.6960144042969,264.6068115234375,264.25054931640625,288.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.596656799316406,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,9.91477645584382e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001044072923832,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.711492071393877e-05,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681579589844,0.0,0.0,0.0001044073796947,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0004952632589265,289.9994201660156,294.1499938964844,264.251953125,262.6960144042969,264.6068115234375,264.25054931640625,288.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868424415588,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.596656799316406,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.913506801240146e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001043939264491,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,7.710505451541394e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0001043940137606,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0004951998707838,289.9882202148437,294.1499938964844,264.25762939453125,262.706298828125,264.6002502441406,264.2525329589844,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.583576202392578,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.913506801240146e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001043939264491,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,7.710505451541394e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0001043940137606,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0004951998707838,289.9882202148437,294.1499938964844,264.25762939453125,262.706298828125,264.6002502441406,264.2525329589844,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.583576202392578,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,9.912536188494414e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0001043837037286,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,7.709750207141042e-05,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25103759765625,0.0,0.0,0.0001043837910401,291.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0004951513255946,289.98260498046875,294.1499938964844,264.2618103027344,262.7129211425781,264.5970764160156,264.2545166015625,288.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.575313568115234,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,9.911419329000636e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001043719457811,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,7.708881457801908e-05,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001043720330926,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0004950955626554,289.9769592285156,294.1499938964844,264.2668151855469,262.7204895019531,264.593994140625,264.2570495605469,288.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.566253662109375,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,9.908580250339584e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001043420488713,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,7.706673204666004e-05,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0001043421361828,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0004949537687934,289.9656982421875,294.1499938964844,264.2791442871094,262.73834228515625,264.5880432128906,264.2643737792969,288.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.545217514038086,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,9.908580250339584e-05,290.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001043420488713,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126220703125,0.0,0.0,7.706673204666004e-05,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0001043421361828,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0004949537687934,289.9656982421875,294.1499938964844,264.2791442871094,262.73834228515625,264.5880432128906,264.2643737792969,288.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.545217514038086,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,9.905127080855892e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0001043056836351,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,7.703987648710608e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001043057709466,291.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,0.0004947812412865,289.9544372558594,294.1499938964844,264.29443359375,262.7594909667969,264.5824584960937,264.274169921875,288.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.521080017089844,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,9.905127080855892e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.0001043056836351,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,7.703987648710608e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,0.0001043057709466,291.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.277099609375,0.0,0.0,0.0004947812412865,289.9544372558594,294.1499938964844,264.29443359375,262.7594909667969,264.5824584960937,264.274169921875,288.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.521080017089844,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.901008888846265e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001042623262037,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,7.700784772168845e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,0.0001042624062392,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0004945755936205,289.9431457519531,294.1499938964844,264.3124084472656,262.7836608886719,264.57733154296875,264.287109375,288.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.493370056152344,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.901008888846265e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001042623262037,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,7.700784772168845e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,0.0001042624062392,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649230957031,0.0,0.0,0.0004945755936205,289.9431457519531,294.1499938964844,264.3124084472656,262.7836608886719,264.57733154296875,264.287109375,288.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.493370056152344,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.896399569697678e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.0001042137810145,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,7.697199180256575e-05,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,0.00010421386105,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0004943453241139,289.93182373046875,294.1499938964844,264.332763671875,262.810546875,264.5726318359375,264.3023681640625,288.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.463199615478516,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,9.896399569697678e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.0001042137810145,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,7.697199180256575e-05,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,0.00010421386105,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0004943453241139,289.93182373046875,294.1499938964844,264.332763671875,262.810546875,264.5726318359375,264.3023681640625,288.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.463199615478516,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,9.89387699519284e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0001041872164933,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,7.695237582083791e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.0001041872965288,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.000494219304528,289.9261779785156,294.1499938964844,264.34375,262.8249206542969,264.57049560546875,264.31109619140625,288.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.446945190429688,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,9.891273657558486e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0001041598079609,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,7.693212683079764e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,0.0001041598879965,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,0.0004940892686136,289.9205017089844,294.1499938964844,264.3552551269531,262.83984375,264.5684509277344,264.3203125,288.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.430213928222656,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,9.885706822387874e-05,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0001041011855704,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,7.688882760703564e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.000104101265606,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0004938112106174,289.9091796875,294.1499938964844,264.3796081542969,262.8712158203125,264.5648498535156,264.34051513671875,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269941418494e-08,0.0010533018503338,-0.0307389441877603,0.0,0.0,0.0,-0.0108104450628161,60.0,-17.395023345947266,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,9.885706822387874e-05,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,0.0001041011855704,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,7.688882760703564e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.000104101265606,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0004938112106174,289.9091796875,294.1499938964844,264.3796081542969,262.8712158203125,264.5648498535156,264.34051513671875,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269941418494e-08,0.0010533018503338,-0.0307389441877603,0.0,0.0,0.0,-0.0108104450628161,60.0,-17.395023345947266,-0.0,-7.564410253735333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,9.879814751911908e-05,290.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001040391434798,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,7.684300362598151e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001040392235154,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0004935169126838,289.8978271484375,294.1499938964844,264.4055480957031,262.90435791015625,264.5616760253906,264.3624572753906,288.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.358139038085938,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,9.879814751911908e-05,290.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001040391434798,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,7.684300362598151e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001040392235154,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0004935169126838,289.8978271484375,294.1499938964844,264.4055480957031,262.90435791015625,264.5616760253906,264.3624572753906,288.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.358139038085938,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,9.873598901322111e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,0.0001039736816892,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,7.679465488763526e-05,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0001039737617247,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0004932063748128,289.886474609375,294.1499938964844,264.4328308105469,262.9389953613281,264.55908203125,264.38623046875,288.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31949806213379,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,9.873598901322111e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,0.0001039736816892,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,7.679465488763526e-05,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0001039737617247,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0004932063748128,289.886474609375,294.1499938964844,264.4328308105469,262.9389953613281,264.55908203125,264.38623046875,288.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31949806213379,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.867140033748e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001039056733134,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,7.674442167626694e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001039057460729,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,0.000492883787956,289.8750915527344,294.1499938964844,264.4612121582031,262.9747619628906,264.5570678710937,264.4115295410156,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.279523849487305,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.867140033748e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001039056733134,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,7.674442167626694e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001039057460729,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,0.000492883787956,289.8750915527344,294.1499938964844,264.4612121582031,262.9747619628906,264.5570678710937,264.4115295410156,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.279523849487305,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,9.863836748991162e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,0.00010387088696,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,7.671873026993126e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001038709669956,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.0004927187692373,289.8694152832031,294.1499938964844,264.4757080078125,262.99298095703125,264.5562744140625,264.4246826171875,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.259117126464844,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,9.86049635685049e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001038357149809,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,7.669274782529101e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,0.0001038357877405,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0004925519460812,289.8637084960937,294.1499938964844,264.4903564453125,263.0113830566406,264.5556640625,264.4381408691406,288.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23849105834961,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,9.853738447418436e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0001037645488395,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,7.664018630748615e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001037646215991,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,0.0004922143416479,289.852294921875,294.1499938964844,264.5200500488281,263.0485534667969,264.55487060546875,264.4657287597656,288.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.196800231933594,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,9.853738447418436e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0001037645488395,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,7.664018630748615e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.0001037646215991,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,0.0004922143416479,289.852294921875,294.1499938964844,264.5200500488281,263.0485534667969,264.55487060546875,264.4657287597656,288.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.196800231933594,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,9.8469179647509e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0001036927278619,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,7.658713730052114e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0001036928006215,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0004918736522085,289.8409118652344,294.1499938964844,264.54998779296875,263.0859375,264.5545654296875,264.49395751953125,288.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.154714584350586,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,9.8469179647509e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.0001036927278619,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,7.658713730052114e-05,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0001036928006215,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0004918736522085,289.8409118652344,294.1499938964844,264.54998779296875,263.0859375,264.5545654296875,264.49395751953125,288.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.154714584350586,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,9.84010548563674e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001036209869198,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.653415377717465e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,0.0001036210596794,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0004915333702228,289.8294982910156,294.1499938964844,264.5799560546875,263.12322998046875,264.5549011230469,264.522705078125,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11252784729004,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,9.84010548563674e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001036209869198,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,7.653415377717465e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,0.0001036210596794,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0004915333702228,289.8294982910156,294.1499938964844,264.5799560546875,263.12322998046875,264.5549011230469,264.522705078125,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11252784729004,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
