time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700380,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,9.833341027842836e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001035497552948,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,7.648154132766649e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001035498280543,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0004911954747512,289.81805419921875,294.1499938964844,264.6096496582031,263.1600952148437,264.5557556152344,264.5516662597656,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.070478439331055,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,9.833341027842836e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,0.0001035497552948,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,7.648154132766649e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001035498280543,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0004911954747512,289.81805419921875,294.1499938964844,264.6096496582031,263.1600952148437,264.5557556152344,264.5516662597656,288.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.070478439331055,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,9.830007911659776e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001035146560752,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,7.645561709068716e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0001035147288348,291.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0004910289426334,289.8123474121094,294.1499938964844,264.6242980957031,263.1782531738281,264.5563659667969,264.5661315917969,288.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.049636840820312,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.826706809690222e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,0.0001034798915497,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.64299402362667e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.0001034799643093,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,0.00049086404033,289.8066101074219,294.1499938964844,264.6387939453125,263.1962280273437,264.55712890625,264.58056640625,288.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.0289363861084,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,9.82026249403134e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.000103412035969,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,7.637981616426259e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.0001034121014527,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0004905421519652,289.795166015625,294.1499938964844,264.6671447753906,263.2313232421875,264.5590209960937,264.60919189453125,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.988191604614258,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,9.82026249403134e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.000103412035969,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,7.637981616426259e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.0001034121014527,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0004905421519652,289.795166015625,294.1499938964844,264.6671447753906,263.2313232421875,264.5590209960937,264.60919189453125,288.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.988191604614258,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.814040822675452e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001033465159707,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,7.633142377017066e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001033465814543,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0004902313812635,289.7837219238281,294.1499938964844,264.6944580078125,263.2650451660156,264.56134033203125,264.6373291015625,288.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.948408126831055,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.814040822675452e-05,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001033465159707,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,7.633142377017066e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001033465814543,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0004902313812635,289.7837219238281,294.1499938964844,264.6944580078125,263.2650451660156,264.56134033203125,264.6373291015625,288.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.948408126831055,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,9.808157483348624e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0001032845684676,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,7.628567254869267e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,0.0001032846339512,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004899374907836,289.7722473144531,294.1499938964844,264.72039794921875,263.2970886230469,264.56414794921875,264.6645812988281,288.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.91016387939453,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,9.808157483348624e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0001032845684676,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,7.628567254869267e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,0.0001032846339512,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004899374907836,289.7722473144531,294.1499938964844,264.72039794921875,263.2970886230469,264.56414794921875,264.6645812988281,288.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.91016387939453,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,9.802602289710194e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001032260624924,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,7.624246063642204e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.000103226135252,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.000489660014864,289.76080322265625,294.1499938964844,264.7447509765625,263.3271179199219,264.5673217773437,264.69097900390625,288.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.87330436706543,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,9.802602289710194e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001032260624924,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,7.624246063642204e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.000103226135252,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.000489660014864,289.76080322265625,294.1499938964844,264.7447509765625,263.3271179199219,264.5673217773437,264.69097900390625,288.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.87330436706543,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,9.799986582947896e-05,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001031985157169,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,7.622211705893278e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001031985884765,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,0.0004895293386653,289.7550354003906,294.1499938964844,264.7562561035156,263.3412780761719,264.569091796875,264.70361328125,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441798949614,1.10301545674929e-08,0.0010441688355058,-0.0279435440897941,0.0,0.0,0.0,-0.010280936025083,60.0,-16.855722427368164,-0.0,-7.433784077193195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,9.797477832762524e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0001031721039908,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.620260294061154e-05,290.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,0.0001031721694744,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0004894040175713,289.7492980957031,294.1499938964844,264.7672424316406,263.35479736328125,264.5708923339844,264.7159118652344,288.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439124889671,1.0998895128011554e-08,0.0010439014295116,-0.0278617236763238,0.0,0.0,0.0,-0.0102654388174414,60.0,-16.838600158691406,-0.0,-7.429978410300464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,9.792871423996984e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001031236024573,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.61667761253193e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,0.0001031236679409,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0004891739808954,289.7378234863281,294.1499938964844,264.78759765625,263.3798522949219,264.5747985839844,264.7392883300781,288.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941503703065793e-08,0.0010434107389301,-0.0277115032076835,0.0,0.0,0.0,-0.0102369878441095,60.0,-16.8061580657959,-0.0,-7.422993775207942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,9.792871423996984e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001031236024573,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.61667761253193e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,0.0001031236679409,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,0.0004891739808954,289.7378234863281,294.1499938964844,264.78759765625,263.3798522949219,264.5747985839844,264.7392883300781,288.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941503703065793e-08,0.0010434107389301,-0.0277115032076835,0.0,0.0,0.0,-0.0102369878441095,60.0,-16.8061580657959,-0.0,-7.422993775207942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,9.788759052753448e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001030802959576,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.613479101564735e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001030803614412,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.00048896856606,289.726318359375,294.1499938964844,264.8055419921875,263.40191650390625,264.5789489746094,264.7610168457031,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429833782836,1.0890260249141193e-08,0.0010429725516587,-0.0275773741304874,0.0,0.0,0.0,-0.0102115841582417,60.0,-16.775972366333008,-0.0,-7.41676018378712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0424499511719,0.0,0.0,9.788759052753448e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001030802959576,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.613479101564735e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,0.0001030803614412,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.00048896856606,289.726318359375,294.1499938964844,264.8055419921875,263.40191650390625,264.5789489746094,264.7610168457031,288.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429833782836,1.0890260249141193e-08,0.0010429725516587,-0.0275773741304874,0.0,0.0,0.0,-0.0102115841582417,60.0,-16.775972366333008,-0.0,-7.41676018378712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,9.785313886823133e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001030440180329,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,7.610799366375431e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.0001030440762406,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0004887964460067,289.7147827148437,294.1499938964844,264.8208312988281,263.42071533203125,264.58331298828125,264.780517578125,288.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847328368868148e-08,0.0010426053777337,-0.027464997023344,0.0,0.0,0.0,-0.010190300643444,60.0,-16.748905181884766,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,9.785313886823133e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001030440180329,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,7.610799366375431e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.0001030440762406,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0004887964460067,289.7147827148437,294.1499938964844,264.8208312988281,263.42071533203125,264.58331298828125,264.780517578125,288.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847328368868148e-08,0.0010426053777337,-0.027464997023344,0.0,0.0,0.0,-0.010190300643444,60.0,-16.748905181884766,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,9.782479173736648e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,0.0001030141647788,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,7.608594751218334e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0001030142229865,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.0004886548267677,289.7032775878906,294.1499938964844,264.83319091796875,263.4358825683594,264.5878601074219,264.7977905273437,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812001072224577e-08,0.0010423032799735,-0.0273725278675556,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.724714279174805,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,9.782479173736648e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,0.0001030141647788,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,7.608594751218334e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0001030142229865,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.0004886548267677,289.7032775878906,294.1499938964844,264.83319091796875,263.4358825683594,264.5878601074219,264.7977905273437,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812001072224577e-08,0.0010423032799735,-0.0273725278675556,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.724714279174805,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,9.78133612079546e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,0.000103002123069,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,7.60770562919788e-05,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0001030021885526,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0004885977250523,289.697509765625,294.1499938964844,264.83819580078125,263.4420166015625,264.5901794433594,264.80548095703125,288.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797757354907844e-08,0.0010421815095469,-0.0273352414369583,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.713857650756836,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,9.78039315668866e-05,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001029921913868,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,7.606972212670371e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001029922568704,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,0.0004885506350547,289.6917419433594,294.1499938964844,264.84234619140625,263.4471130371094,264.5924987792969,264.8125,288.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.70390510559082,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.779114043340088e-05,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001029787308652,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,7.605977589264512e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001029787963489,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0004884867812506,289.68017578125,294.1499938964844,264.8480529785156,263.4540710449219,264.59716796875,264.82440185546875,288.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770070169030532e-08,0.0010419447207823,-0.027262769639492,0.0,0.0,0.0,-0.010152000002563,60.0,-16.686811447143555,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,9.779114043340088e-05,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001029787308652,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032958984375,0.0,0.0,7.605977589264512e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001029787963489,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0004884867812506,289.68017578125,294.1499938964844,264.8480529785156,263.4540710449219,264.59716796875,264.82440185546875,288.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770070169030532e-08,0.0010419447207823,-0.027262769639492,0.0,0.0,0.0,-0.010152000002563,60.0,-16.686811447143555,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,9.778660751180725e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,0.000102973957837,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,7.605624705320224e-05,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001029740160447,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0004884640802629,289.6686096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.601806640625,264.8334045410156,288.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764412472497042e-08,0.0010418962920084,-0.0272479597479105,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.67340660095215,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,9.778660751180725e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8732604980469,0.0,0.0,0.000102973957837,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,7.605624705320224e-05,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001029740160447,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0004884640802629,289.6686096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.601806640625,264.8334045410156,288.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764412472497042e-08,0.0010418962920084,-0.0272479597479105,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.67340660095215,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,9.778409003047273e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,0.0001029713093885,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,7.605429709656164e-05,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001029713675961,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0004884515656158,289.65704345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6063842773437,264.8393249511719,288.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397529333829,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.663209915161133,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,9.778409003047273e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,0.0001029713093885,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,7.605429709656164e-05,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001029713675961,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0004884515656158,289.65704345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6063842773437,264.8393249511719,288.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397529333829,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.663209915161133,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,9.777752711670472e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0001029643972287,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,7.604918209835887e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0001029644554364,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,0.000488418736495,289.6454467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.61083984375,264.84307861328125,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.653467178344727,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,9.777752711670472e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516845703125,0.0,0.0,0.0001029643972287,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,7.604918209835887e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.0001029644554364,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,0.000488418736495,289.6454467773437,294.1499938964844,264.8500061035156,263.4564819335937,264.61083984375,264.84307861328125,288.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089974002704e-08,0.001041799550876,-0.0272183213382959,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.653467178344727,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,9.777292143553495e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.000102959544165,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,7.604560232721269e-05,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0001029596023727,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.000488395744469,289.6396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6130676269531,264.84442138671875,288.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.648456573486328,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,9.776744263945147e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0001029537743306,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,7.60413458920084e-05,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,0.0001029538325383,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0004883683868683,289.63385009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.615234375,264.8454895019531,288.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.643310546875,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,9.77545278146863e-05,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001029401755658,290.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,7.60312977945432e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,0.0001029402337735,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.00048830389278,289.62225341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6195678710937,264.8470458984375,288.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.632665634155273,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,9.77545278146863e-05,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001029401755658,290.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,7.60312977945432e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,0.0001029402337735,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.00048830389278,289.62225341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6195678710937,264.8470458984375,288.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.632665634155273,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,9.77398085524328e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,0.0001029246777761,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,7.60198527132161e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001029247359838,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0004882303765043,289.6106262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.623779296875,264.8480834960937,288.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.62164878845215,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,9.77398085524328e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,0.0001029246777761,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,7.60198527132161e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001029247359838,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0004882303765043,289.6106262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.623779296875,264.8480834960937,288.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.62164878845215,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,9.772425255505368e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001029082995955,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,7.600775279570371e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0001029083505272,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.000488152669277,289.5989990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6279296875,264.8487548828125,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.610414505004883,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
