time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702720,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,9.772425255505368e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,0.0001029082995955,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172058105469,0.0,0.0,7.600775279570371e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0001029083505272,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.000488152669277,289.5989990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6279296875,264.8487548828125,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.610414505004883,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,9.77088711806573e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001028920960379,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.599578384542838e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001028921542456,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0004880758060608,289.5873413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.63201904296875,264.84918212890625,288.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59913444519043,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,9.77088711806573e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001028920960379,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,7.599578384542838e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001028921542456,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,0.0004880758060608,289.5873413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.63201904296875,264.84918212890625,288.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59913444519043,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,9.770147153176369e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001028843107633,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,7.599003583891317e-05,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0001028843689709,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0004880388732999,289.5815124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.634033203125,264.8493347167969,288.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.59351921081543,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,9.769453754415736e-05,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.0001028770129778,290.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,7.598464435432106e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001028770639095,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,0.0004880042397417,289.57568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6360168457031,264.8494567871094,288.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409258538857,1.0649668702455985e-08,0.0010409152600914,-0.0269476026296615,0.0,0.0,0.0,-0.0100923124700784,60.0,-16.58795166015625,-0.0,-7.387527034552478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.768243762664496e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.000102864272776,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,7.597522926516831e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001028643237077,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0004879438201896,289.56402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.63995361328125,264.8496398925781,288.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407968657091,1.0634589209246316e-08,0.0010407862719148,-0.0269081313163042,0.0,0.0,0.0,-0.010084836743772,60.0,-16.5770320892334,-0.0,-7.38569667646516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.768243762664496e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.000102864272776,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,7.597522926516831e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001028643237077,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0004879438201896,289.56402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.63995361328125,264.8496398925781,288.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407968657091,1.0634589209246316e-08,0.0010407862719148,-0.0269081313163042,0.0,0.0,0.0,-0.010084836743772,60.0,-16.5770320892334,-0.0,-7.38569667646516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,9.767334267962724e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001028546903398,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,7.596815703436732e-05,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0001028547412715,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0004878983600065,289.5523376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6438293457031,264.84979248046875,288.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040699891746,1.0623248947183583e-08,0.0010406892979517,-0.0268784463405609,0.0,0.0,0.0,-0.0100792152807116,60.0,-16.56656265258789,-0.0,-7.384320355185994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,9.767334267962724e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001028546903398,290.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,7.596815703436732e-05,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0001028547412715,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0004878983600065,289.5523376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6438293457031,264.84979248046875,288.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040699891746,1.0623248947183583e-08,0.0010406892979517,-0.0268784463405609,0.0,0.0,0.0,-0.0100792152807116,60.0,-16.56656265258789,-0.0,-7.384320355185994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,9.766802395461129e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0001028490878525,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,7.596401701448485e-05,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001028491387842,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0004878717882093,289.5406799316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6476135253906,264.849853515625,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406431974843,1.0616618695280522e-08,0.00104063260369,-0.0268610902130603,0.0,0.0,0.0,-0.0100759277120232,60.0,-16.556686401367188,-0.0,-7.383516020809111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,9.766802395461129e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0001028490878525,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,7.596401701448485e-05,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001028491387842,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0004878717882093,289.5406799316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6476135253906,264.849853515625,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406431974843,1.0616618695280522e-08,0.00104063260369,-0.0268610902130603,0.0,0.0,0.0,-0.0100759277120232,60.0,-16.556686401367188,-0.0,-7.383516020809111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,9.766719449544324e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001028482220135,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,7.59633767302148e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0001028482729452,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0004878676554653,289.5289611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6513366699219,264.84991455078125,288.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615584855599993e-08,0.0010406237561255,-0.0268583819270133,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.547574996948242,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,9.766719449544324e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,0.0001028482220135,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,7.59633767302148e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0001028482729452,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0004878676554653,289.5289611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6513366699219,264.84991455078125,288.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615584855599993e-08,0.0010406237561255,-0.0268583819270133,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.547574996948242,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,9.766843868419528e-05,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0001028495316859,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,7.596434443257749e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78973388671875,0.0,0.0,0.0001028495826176,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,0.000487873883685,289.52313232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6531677246094,264.84991455078125,288.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624350428581,0.0,0.0,0.0,-0.0100761828944087,60.0,-16.543291091918945,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,9.76710725808516e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001028523038257,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,7.596638897666708e-05,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001028523547574,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.0004878870386164,289.51727294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.65496826171875,264.8499450683594,288.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.0620409440775802e-08,0.0010406649671494,-0.0268710143864154,0.0,0.0,0.0,-0.0100778071209788,60.0,-16.539213180541992,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,9.76806113612838e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001028623446472,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,7.597380317747593e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,0.0001028623955789,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050537109375,0.0,0.0,0.000487934652483,289.50555419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6585693359375,264.8499755859375,288.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632286162604032e-08,0.0010407664813101,-0.0269021019339561,0.0,0.0,0.0,-0.0100836949422955,60.0,-16.53175926208496,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,9.76806113612838e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001028623446472,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,7.597380317747593e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,0.0001028623955789,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050537109375,0.0,0.0,0.000487934652483,289.50555419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6585693359375,264.8499755859375,288.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632286162604032e-08,0.0010407664813101,-0.0269021019339561,0.0,0.0,0.0,-0.0100836949422955,60.0,-16.53175926208496,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.769492316991092e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0001028774131555,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,7.598493539262563e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001028774640872,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,0.0004880061605945,289.4938049316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6620788574219,264.8499755859375,288.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.525104522705078,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.769492316991092e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0001028774131555,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,7.598493539262563e-05,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001028774640872,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,0.0004880061605945,289.4938049316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6620788574219,264.8499755859375,288.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.525104522705078,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,9.771496115718036e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001028985207085,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,7.600052776979282e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.0001028985716402,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0004881062777712,289.4820861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.66552734375,264.8499755859375,288.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083039757284e-08,0.0010411323746666,-0.0270141288638114,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.519407272338867,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,9.771496115718036e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001028985207085,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,7.600052776979282e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.0001028985716402,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0004881062777712,289.4820861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.66552734375,264.8499755859375,288.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083039757284e-08,0.0010411323746666,-0.0270141288638114,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.519407272338867,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.774025238584728e-05,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001029251507134,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,7.602019468322396e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0001029252016451,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0004882326174993,289.4703063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6689147949219,264.8499755859375,288.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706587616482466e-08,0.0010414017597213,-0.0270965974777936,0.0,0.0,0.0,-0.0101205287501215,60.0,-16.51460075378418,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.774025238584728e-05,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001029251507134,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,7.602019468322396e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0001029252016451,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0004882326174993,289.4703063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6689147949219,264.8499755859375,288.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706587616482466e-08,0.0010414017597213,-0.0270965974777936,0.0,0.0,0.0,-0.0101205287501215,60.0,-16.51460075378418,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,9.775465878192335e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.000102940321085,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759094238281,0.0,0.0,7.60313996579498e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001029403720167,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,0.000488304591272,289.4644470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6705627441406,264.8500061035156,288.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535037809346e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.512542724609375,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,9.777037485037e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.0001029568738886,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,7.604362326674163e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001029569248203,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0004883830551989,289.45855712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6722106933594,264.8500061035156,288.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744114931071636e-08,0.0010417227167636,-0.0271948296576738,0.0,0.0,0.0,-0.0101391328498721,60.0,-16.510698318481445,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.780498658074066e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001029933264362,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,7.607054430991411e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.000102993370092,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0004885559901595,289.44677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.67547607421875,264.8500061035156,288.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787237769704916e-08,0.0010420914040878,-0.0273077078163623,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.50754737854004,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.780498658074066e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0001029933264362,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,7.607054430991411e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.000102993370092,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0004885559901595,289.44677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.67547607421875,264.8500061035156,288.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787237769704916e-08,0.0010420914040878,-0.0273077078163623,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.50754737854004,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,9.784331632545218e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001030336861731,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,7.610035390825942e-05,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001030337298288,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0004887474351562,289.4349670410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6786804199219,264.8500061035156,288.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834984465191157e-08,0.0010424996726214,-0.0274326875805854,0.0,0.0,0.0,-0.0101841799914836,60.0,-16.505102157592773,-0.0,-7.410039160049564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,9.784331632545218e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001030336861731,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,7.610035390825942e-05,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0001030337298288,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0004887474351562,289.4349670410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6786804199219,264.8500061035156,288.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834984465191157e-08,0.0010424996726214,-0.0274326875805854,0.0,0.0,0.0,-0.0101841799914836,60.0,-16.505102157592773,-0.0,-7.410039160049564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,9.788473107619212e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,0.000103077298263,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,7.613256457261741e-05,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0001030773419188,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0004889543051831,289.42315673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.68182373046875,264.8500061035156,287.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886582302305214e-08,0.0010429407702758,-0.027567746117711,0.0,0.0,0.0,-0.010209759697318,60.0,-16.50324821472168,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,9.788473107619212e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,0.000103077298263,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,7.613256457261741e-05,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0001030773419188,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0004889543051831,289.42315673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.68182373046875,264.8500061035156,287.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886582302305214e-08,0.0010429407702758,-0.027567746117711,0.0,0.0,0.0,-0.010209759697318,60.0,-16.50324821472168,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,9.792808123165742e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.0001031229476211,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,7.616628136020154e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0001031229912769,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004891708376817,289.4113464355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6849365234375,264.8500061035156,287.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091190218925,0.0,0.0,0.0,-0.0102365342900156,60.0,-16.501806259155273,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,9.792808123165742e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.632080078125,0.0,0.0,0.0001031229476211,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,7.616628136020154e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0001031229912769,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080383300781,0.0,0.0,0.0004891708376817,289.4113464355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6849365234375,264.8500061035156,287.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091190218925,0.0,0.0,0.0,-0.0102365342900156,60.0,-16.501806259155273,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.795030928216876e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0001031463543768,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,7.618356903549284e-05,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001031463980325,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0004892818978987,289.4054260253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6864318847656,264.8500061035156,287.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968283170598171e-08,0.0010436393786221,-0.0277815982699394,0.0,0.0,0.0,-0.0102502619847655,60.0,-16.501211166381836,-0.0,-7.426252324194138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.797257371246816e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,0.0001031697975122,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,7.62008858146146e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001031698411679,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0004893931327387,289.3995056152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6879577636719,264.8500061035156,287.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542060405015,0.0,0.0,0.0,-0.0102640138939023,60.0,-16.500648498535156,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.801680425880475e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0001032163781928,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,7.623529381817207e-05,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.0001032164218486,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0004896140308119,289.3876647949219,294.1499938964844,264.8500061035156,263.4564819335937,264.69091796875,264.8500061035156,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.499530792236328,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.801680425880475e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0001032163781928,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,7.623529381817207e-05,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.0001032164218486,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0004896140308119,289.3876647949219,294.1499938964844,264.8500061035156,263.4564819335937,264.69091796875,264.8500061035156,287.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.499530792236328,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,9.805972513277084e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001032615764415,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,7.626867591170594e-05,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,0.0001032616200973,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.0004898284678347,289.37579345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.69384765625,264.8500061035156,287.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49829864501953,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,9.805972513277084e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001032615764415,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,7.626867591170594e-05,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,0.0001032616200973,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.0004898284678347,289.37579345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.69384765625,264.8500061035156,287.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49829864501953,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
