time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705060,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,9.810005576582626e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0001033040462061,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,7.630004256498069e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0001033040898619,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,0.0004900299245491,289.3639221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6967163085937,264.8500061035156,287.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49675178527832,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,9.810005576582626e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0001033040462061,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,7.630004256498069e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0001033040898619,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,0.0004900299245491,289.3639221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.6967163085937,264.8500061035156,287.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49675178527832,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,9.813653014134616e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001033424559864,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,7.632841152371839e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001033424923662,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0004902121145278,289.35205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.69952392578125,264.8500061035156,287.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.49468231201172,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,9.813653014134616e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001033424559864,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,7.632841152371839e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001033424923662,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0004902121145278,289.35205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.69952392578125,264.8500061035156,287.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.49468231201172,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461486816406,0.0,0.0,9.81529738055542e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,0.0001033597727655,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,7.634120265720412e-05,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001033598164212,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.000490294303745,289.3460998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.700927734375,264.8500061035156,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.493385314941406,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.81678458629176e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001033754379022,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465759277344,0.0,0.0,7.635277142981067e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.000103375481558,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0004903685767203,289.34014892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7023010253906,264.8500061035156,287.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.491859436035156,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,9.819275874178857e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,0.0001034016677294,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,7.637214002897963e-05,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.0001034017041092,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0004904929664917,289.3282470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7050170898437,264.8500061035156,287.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.488117218017578,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,9.819275874178857e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,0.0001034016677294,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342163085937,0.0,0.0,7.637214002897963e-05,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,0.0001034017041092,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,0.0004904929664917,289.3282470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7050170898437,264.8500061035156,287.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.488117218017578,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,9.820925333769992e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0001034190427162,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,7.638497481821105e-05,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.000103419079096,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0004905753885395,289.3163146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.70770263671875,264.8500061035156,287.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890888915328e-08,0.0010463980725035,-0.0286259874701499,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.483131408691406,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,9.820925333769992e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0001034190427162,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,7.638497481821105e-05,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,0.000103419079096,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0004905753885395,289.3163146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.70770263671875,264.8500061035156,287.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890888915328e-08,0.0010463980725035,-0.0286259874701499,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.483131408691406,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,9.821178537094966e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0001034217057167,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,7.638694660272449e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001034217493725,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,0.0004905880778096,289.30438232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7103271484375,264.8500061035156,287.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043922305264e-08,0.0010464250808581,-0.0286342408508062,0.0,0.0,0.0,-0.0104117561131715,60.0,-16.476377487182617,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,9.821178537094966e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0001034217057167,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,7.638694660272449e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001034217493725,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,0.0004905880778096,289.30438232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7103271484375,264.8500061035156,287.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294043922305264e-08,0.0010464250808581,-0.0286342408508062,0.0,0.0,0.0,-0.0104117561131715,60.0,-16.476377487182617,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,9.81910852715373e-05,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,0.0001033999142237,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,7.63708449085243e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001033999506034,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0004904846427962,289.29248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.712890625,264.8500061035156,287.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268248556461913e-08,0.0010462045902386,-0.0285667274147272,0.0,0.0,0.0,-0.0103989681228995,60.0,-16.466270446777344,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,9.81910852715373e-05,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,0.0001033999142237,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,7.63708449085243e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0001033999506034,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0004904846427962,289.29248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.712890625,264.8500061035156,287.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268248556461913e-08,0.0010462045902386,-0.0285667274147272,0.0,0.0,0.0,-0.0103989681228995,60.0,-16.466270446777344,-0.0,-7.462804063607109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,9.8173797596246e-05,290.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0001033817025017,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,7.63573989388533e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0001033817461575,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.000490398320835,289.2864990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.71417236328125,264.8500061035156,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.46000099182129,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.815202065510677e-05,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,0.0001033587686833,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,7.634046050952747e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,0.0001033588123391,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0004902895307168,289.2805480957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7154235839844,264.8500061035156,287.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.452985763549805,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,9.80972617981024e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001033011067193,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.629786705365404e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.000103301150375,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0004900160129182,289.26861572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7179260253906,264.8500061035156,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.436857223510742,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,9.80972617981024e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001033011067193,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.629786705365404e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.000103301150375,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0004900160129182,289.26861572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7179260253906,264.8500061035156,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.436857223510742,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,9.80312906904146e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001032316358759,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,7.624655700055882e-05,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0001032316722557,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0004896864411421,289.2566833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7203674316406,264.8500061035156,287.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.418386459350586,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,9.80312906904146e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001032316358759,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,7.624655700055882e-05,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0001032316722557,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0004896864411421,289.2566833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7203674316406,264.8500061035156,287.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.418386459350586,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.795925143407658e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,0.0001031557767419,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,7.6190524850972e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001031558131217,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,0.0004893266013823,289.2447814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7227478027344,264.8500061035156,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.39849090576172,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.795925143407658e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,0.0001031557767419,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,7.6190524850972e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001031558131217,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,0.0004893266013823,289.2447814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7227478027344,264.8500061035156,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.39849090576172,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.788597526494414e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,0.0001030786152114,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,7.61335322749801e-05,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001030786515912,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0004889605334028,289.2328491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.72509765625,264.8500061035156,287.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429540416225,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.37794303894043,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.788597526494414e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628601074219,0.0,0.0,0.0001030786152114,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,7.61335322749801e-05,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001030786515912,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0004889605334028,289.2328491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.72509765625,264.8500061035156,287.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429540416225,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.37794303894043,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,9.785036672838032e-05,290.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,0.0001030411149258,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,7.610583998030052e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,0.0001030411513056,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,0.0004887827089987,289.2268981933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7262268066406,264.8500061035156,287.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.36767578125,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,9.781643166206776e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,0.000103005382698,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,7.607945008203387e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891662597656,0.0,0.0,0.0001030054190778,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,0.0004886132082901,289.220947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7273864746094,264.8500061035156,287.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.357568740844727,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.775532817002386e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001029410414048,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,7.603192352689803e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0001029410777846,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0004883079673163,289.2090148925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7296447753906,264.8500061035156,287.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.338150024414062,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.775532817002386e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001029410414048,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,7.603192352689803e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0001029410777846,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0004883079673163,289.2090148925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7296447753906,264.8500061035156,287.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.338150024414062,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980773925781,0.0,0.0,9.772552584763616e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0001029096601996,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,7.600874232593924e-05,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001029096965794,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,0.0004881591012235,289.2018737792969,294.1499938964844,264.8500061035156,263.4564819335937,264.73095703125,264.8500061035156,287.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483754575252,0.0,0.0,0.0,-0.0101113980636,60.0,-16.32745933532715,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,9.770839824341238e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0001028916231007,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,7.599542004754767e-05,290.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.0001028916594805,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.000488073535962,289.1971130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.7318420410156,264.8500061035156,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666823868632493e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,-0.0101008173078298,60.0,-16.32073402404785,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.767778101377188e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001028593760565,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,7.597160583827645e-05,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0001028594124363,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,0.0004879205953329,289.1852111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7340087890625,264.8500061035156,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.305654525756836,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.767778101377188e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0001028593760565,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,7.597160583827645e-05,290.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0001028594124363,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,0.0004879205953329,289.1852111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7340087890625,264.8500061035156,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.305654525756836,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,9.766786388354376e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,0.0001028489350574,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,7.596389332320541e-05,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0001028489714371,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646301269531,0.0,0.0,0.0004878710606135,289.1732788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.73614501953125,264.8500061035156,287.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.29370880126953,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,9.766786388354376e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,0.0001028489350574,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,7.596389332320541e-05,290.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0001028489714371,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646301269531,0.0,0.0,0.0004878710606135,289.1732788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.73614501953125,264.8500061035156,287.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.29370880126953,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,9.76708615780808e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,0.000102852092823,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,7.596622890559956e-05,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001028521292028,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,0.0004878860490862,289.1673278808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7372131347656,264.8500061035156,287.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.289005279541016,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,9.76809678832069e-05,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.000102862737549,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,7.597408693982288e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0001028627739287,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.000487936544232,289.161376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7382507324219,264.8500061035156,287.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.28536033630371,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.772050543688238e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,0.0001029043705784,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,7.600483513670042e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001029044069582,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0004881340428255,289.1494445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.74029541015625,264.8500061035156,287.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189892095006e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082893088459,60.0,-16.280929565429688,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.772050543688238e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,0.0001029043705784,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,7.600483513670042e-05,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001029044069582,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,0.0004881340428255,289.1494445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.74029541015625,264.8500061035156,287.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189892095006e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082893088459,60.0,-16.280929565429688,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,9.778632374946028e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0001029736813507,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,7.605602877447382e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001029737104545,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0004884627996943,289.13751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7423095703125,264.8500061035156,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899105370456e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.281036376953125,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
