time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707400,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,9.778632374946028e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0001029736813507,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,7.605602877447382e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,0.0001029737104545,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.0004884627996943,289.13751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7423095703125,264.8500061035156,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899105370456e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.281036376953125,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.788112220121548e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001030735074891,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,7.612976332893595e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0001030735438689,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0004889363772235,289.12554931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7442932128906,264.8500061035156,287.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882011736157438e-08,0.0010429015383124,-0.0275557823479175,0.0,0.0,0.0,-0.0102074928581714,60.0,-16.286060333251953,-0.0,-7.415756897444228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.788112220121548e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001030735074891,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,7.612976332893595e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0001030735438689,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0004889363772235,289.12554931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7442932128906,264.8500061035156,287.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882011736157438e-08,0.0010429015383124,-0.0275557823479175,0.0,0.0,0.0,-0.0102074928581714,60.0,-16.286060333251953,-0.0,-7.415756897444228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,9.800186671782284e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0001032006548484,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,7.622367411386222e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0001032006839523,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.0004895394667983,289.11358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7462463378906,264.8500061035156,287.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032443403280467e-08,0.0010441878112033,-0.027949534356594,0.0,0.0,0.0,-0.0102820675820112,60.0,-16.29525375366211,-0.0,-7.43406332048835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,9.800186671782284e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,0.0001032006548484,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,7.622367411386222e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0001032006839523,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.0004895394667983,289.11358642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7462463378906,264.8500061035156,287.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032443403280467e-08,0.0010441878112033,-0.027949534356594,0.0,0.0,0.0,-0.0102820675820112,60.0,-16.29525375366211,-0.0,-7.43406332048835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,9.80720215011388e-05,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,0.0001032745276461,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,7.627823652001098e-05,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,0.0001032745640259,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.0004898899351246,289.10760498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7472229003906,264.8500061035156,287.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119849929741576e-08,0.0010449350811541,-0.0281783156096935,0.0,0.0,0.0,-0.0103253982961177,60.0,-16.301542282104492,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.814846271183342e-05,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0001033550288411,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,7.633769564563408e-05,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37060546875,0.0,0.0,0.0001033550652209,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,0.0004902717773802,289.1015930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7481689453125,264.8500061035156,287.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.121509463075654e-08,0.0010457494063302,-0.0284276064485311,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.30885887145996,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.831950592342764e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001035351451719,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,7.647072925465181e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001035351815517,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0004911261494271,289.089599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7500305175781,264.8500061035156,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428203272600967e-08,0.0010475716553628,-0.0289853699505329,0.0,0.0,0.0,-0.0104782609269022,60.0,-16.326589584350586,-0.0,-7.482331199071268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,9.831950592342764e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,0.0001035351451719,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,7.647072925465181e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001035351815517,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0004911261494271,289.089599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7500305175781,264.8500061035156,287.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428203272600967e-08,0.0010475716553628,-0.0289853699505329,0.0,0.0,0.0,-0.0104782609269022,60.0,-16.326589584350586,-0.0,-7.482331199071268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.851105278357863e-05,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001037368565448,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,7.661970448680222e-05,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001037368856486,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,0.0004920829669572,289.0775756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7518920898437,264.8500061035156,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666853261260712e-08,0.0010496121831238,-0.029609952121973,0.0,0.0,0.0,-0.0105965696275234,60.0,-16.347911834716797,-0.0,-7.511513189228938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.851105278357863e-05,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001037368565448,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,7.661970448680222e-05,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001037368856486,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672790527344,0.0,0.0,0.0004920829669572,289.0775756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7518920898437,264.8500061035156,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666853261260712e-08,0.0010496121831238,-0.029609952121973,0.0,0.0,0.0,-0.0105965696275234,60.0,-16.347911834716797,-0.0,-7.511513189228938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,9.8718999652192e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.0001039558337652,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,7.67814417486079e-05,290.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.000103955870145,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.0004931217408739,289.06549072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75372314453125,264.8500061035156,287.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839441061,1.1925946452606697e-08,0.0010518275666981,-0.0302879977971315,0.0,0.0,0.0,-0.0107250129804015,60.0,-16.37244415283203,-0.0,-7.543258817577225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,9.8718999652192e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.0001039558337652,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,7.67814417486079e-05,290.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.000103955870145,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.0004931217408739,289.06549072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75372314453125,264.8500061035156,287.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051839441061,1.1925946452606697e-08,0.0010518275666981,-0.0302879977971315,0.0,0.0,0.0,-0.0107250129804015,60.0,-16.37244415283203,-0.0,-7.543258817577225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.894110553432256e-05,290.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,0.0001041897266986,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,7.695419481024146e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0001041897558025,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0004942311788909,289.05340576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7554931640625,264.8500061035156,287.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542059317231,1.2202677091011084e-08,0.0010541937081143,-0.0310121551156044,0.0,0.0,0.0,-0.0108621995896101,60.0,-16.399505615234375,-0.0,-7.577239813372216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.894110553432256e-05,290.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,0.0001041897266986,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,7.695419481024146e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0001041897558025,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0004942311788909,289.05340576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7554931640625,264.8500061035156,287.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542059317231,1.2202677091011084e-08,0.0010541937081143,-0.0310121551156044,0.0,0.0,0.0,-0.0108621995896101,60.0,-16.399505615234375,-0.0,-7.577239813372216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,9.905883052852003e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855529785156,0.0,0.0,0.0001043136944645,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,7.704575546085835e-05,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,0.0001043137235683,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,0.0004948192508891,289.0473327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7563781738281,264.8500061035156,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554601904004,1.234935353977562e-08,0.0010554478503763,-0.0313959643244743,0.0,0.0,0.0,-0.0109349125996232,60.0,-16.414094924926758,-0.0,-7.595281203975901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,9.918239811668172e-05,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,0.0001044438104145,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,7.71418635849841e-05,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0001044438395183,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0004954364849254,289.0412902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7572631835937,264.8500061035156,287.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.250330683433276e-08,0.0010567641584202,-0.0317987985908985,0.0,0.0,0.0,-0.0110112335532903,60.0,-16.429424285888672,-0.0,-7.614241326336926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,9.944510384229945e-05,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0001047204568749,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,7.734619430266321e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,0.0001047204932547,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0004967487766407,289.02911376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7590026855469,264.8500061035156,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830631668236949e-08,0.0010595628991723,-0.0326552279293537,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.462650299072266,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,9.944510384229945e-05,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0001047204568749,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,7.734619430266321e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,0.0001047204932547,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0004967487766407,289.02911376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7590026855469,264.8500061035156,287.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830631668236949e-08,0.0010595628991723,-0.0326552279293537,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.462650299072266,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.971624240279198e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001050059800036,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,7.75570806581527e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001050060163834,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,0.0004981031524948,289.0169372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7607116699219,264.8500061035156,287.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168458323775669e-08,0.0010624515125527,-0.0335390567779541,0.0,0.0,0.0,-0.0113409757614135,60.0,-16.498092651367188,-0.0,-7.69642909403956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.971624240279198e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001050059800036,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,7.75570806581527e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001050060163834,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,0.0004981031524948,289.0169372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7607116699219,264.8500061035156,287.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168458323775669e-08,0.0010624515125527,-0.0335390567779541,0.0,0.0,0.0,-0.0113409757614135,60.0,-16.498092651367188,-0.0,-7.69642909403956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.997673623729496e-05,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0001052802981575,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,7.775968697387725e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.0001052803272614,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,0.0004994043847545,289.00469970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.76239013671875,264.8500061035156,287.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493021810973005e-08,0.0010652267374098,-0.0343881174921989,0.0,0.0,0.0,-0.011501875706017,60.0,-16.533432006835938,-0.0,-7.73669270870414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.997673623729496e-05,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445983886719,0.0,0.0,0.0001052802981575,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,7.775968697387725e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.0001052803272614,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,0.0004994043847545,289.00469970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.76239013671875,264.8500061035156,287.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493021810973005e-08,0.0010652267374098,-0.0343881174921989,0.0,0.0,0.0,-0.011501875706017,60.0,-16.533432006835938,-0.0,-7.73669270870414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,0.000100202174508,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328186035156,0.0,0.0,0.0001055176908266,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,7.793502300046384e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001055177199305,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0005005304701626,288.992431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7640380859375,264.8500061035156,287.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676423553377,1.3773902018954232e-08,0.0010676286183297,-0.0351228415966033,0.0,0.0,0.0,-0.0116411205381155,60.0,-16.565059661865234,-0.0,-7.771621568508635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,0.000100202174508,290.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328186035156,0.0,0.0,0.0001055176908266,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,7.793502300046384e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.0001055177199305,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0005005304701626,288.992431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7640380859375,264.8500061035156,287.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676423553377,1.3773902018954232e-08,0.0010676286183297,-0.0351228415966033,0.0,0.0,0.0,-0.0116411205381155,60.0,-16.565059661865234,-0.0,-7.771621568508635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0001002935387077,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,0.0001056139008142,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,7.800608727848157e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,0.000105613929918,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0005009868764318,288.9862976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.76483154296875,264.8500061035156,287.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686159366741,1.3887742511542456e-08,0.0010686020832508,-0.0354206077754497,0.0,0.0,0.0,-0.0116975558921694,60.0,-16.578161239624023,-0.0,-7.785801159343465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.000100368677522,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,0.0001056930268532,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,7.80645277700387e-05,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499389648437,0.0,0.0,0.000105693055957,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684326171875,0.0,0.0,0.0005013621994294,288.98016357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7656555175781,264.8500061035156,287.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694166412577,1.3981360957870947e-08,0.001069402671419,-0.0356654748320579,0.0,0.0,0.0,-0.0117439674213528,60.0,-16.589126586914062,-0.0,-7.797471113235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593078613281,0.0,0.0,0.0001004545556497,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,0.0001057834597304,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,7.81313210609369e-05,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0001057834888342,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,0.0005017911898903,288.9678649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7672424316406,264.8500061035156,287.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703318985179,1.4088358035735382e-08,0.0010703178122639,-0.035945326089859,0.0,0.0,0.0,-0.0117970118299126,60.0,-16.60239601135254,-0.0,-7.810819369069577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593078613281,0.0,0.0,0.0001004545556497,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20916748046875,0.0,0.0,0.0001057834597304,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,7.81313210609369e-05,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0001057834888342,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559509277344,0.0,0.0,0.0005017911898903,288.9678649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7672424316406,264.8500061035156,287.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703318985179,1.4088358035735382e-08,0.0010703178122639,-0.035945326089859,0.0,0.0,0.0,-0.0117970118299126,60.0,-16.60239601135254,-0.0,-7.810819369069577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001004490404739,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,0.0001057776535162,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,7.812702824594453e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001057776826201,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,0.0005017636576667,288.95556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.768798828125,264.8500061035156,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081481758410064e-08,0.001070259255357,-0.0359273441135883,0.0,0.0,0.0,-0.0117936041206121,60.0,-16.600770950317383,-0.0,-7.80996103344478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467956542969,0.0,0.0,0.0001004490404739,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,0.0001057776535162,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,7.812702824594453e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001057776826201,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2434997558594,0.0,0.0,0.0005017636576667,288.95556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.768798828125,264.8500061035156,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081481758410064e-08,0.001070259255357,-0.0359273441135883,0.0,0.0,0.0,-0.0117936041206121,60.0,-16.600770950317383,-0.0,-7.80996103344478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.000100377772469,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001057026092894,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,7.807160000083968e-05,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,0.0001057026383932,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310485839844,0.0,0.0,0.0005014076596125,288.9432678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695141972973,1.3992686120900544e-08,0.0010695002274587,-0.0356950983405113,0.0,0.0,0.0,-0.0117495851591229,60.0,-16.5866641998291,-0.0,-7.798882961651543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.000100377772469,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854553222656,0.0,0.0,0.0001057026092894,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,7.807160000083968e-05,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,0.0001057026383932,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310485839844,0.0,0.0,0.0005014076596125,288.9432678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695141972973,1.3992686120900544e-08,0.0010695002274587,-0.0356950983405113,0.0,0.0,0.0,-0.0117495851591229,60.0,-16.5866641998291,-0.0,-7.798882961651543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.0001002775534288,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,0.0001055970715242,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,7.799365266691893e-05,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,0.000105597100628,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0005009070737287,288.93096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7718505859375,264.8500061035156,287.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867811787804385e-08,0.0010684325825423,-0.0353684797883033,0.0,0.0,0.0,-0.0116876801475882,60.0,-16.56435775756836,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218017578125,0.0,0.0,0.0001002775534288,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,0.0001055970715242,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,7.799365266691893e-05,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,0.000105597100628,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0005009070737287,288.93096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7718505859375,264.8500061035156,287.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684464359655,1.3867811787804385e-08,0.0010684325825423,-0.0353684797883033,0.0,0.0,0.0,-0.0116876801475882,60.0,-16.56435775756836,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.0001002184581011,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.0001055348402587,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,7.794769044267014e-05,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.0001055348620866,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0005006118444725,288.9248352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7725830078125,264.8500061035156,287.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678167454898,1.3794174691383889e-08,0.0010678030084818,-0.0351758673787117,0.0,0.0,0.0,-0.011651175096631,60.0,-16.551448822021484,-0.0,-7.774145416306055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,0.0001001545097096,290.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.000105467501271,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,7.789795199641958e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001054675303748,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,0.0005002924008294,288.918701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7733154296875,264.8500061035156,287.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714499758066268e-08,0.0010671217460185,-0.0349674634635448,0.0,0.0,0.0,-0.0116116777062416,60.0,-16.537609100341797,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,0.0001000141201075,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0001053196610882,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,7.778876170050353e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0001053196901921,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.0004995911149308,288.90643310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7747802734375,264.8500061035156,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539572130127908e-08,0.0010656260419636,-0.0345098860561847,0.0,0.0,0.0,-0.0115249585360288,60.0,-16.50754737854004,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,0.0001000141201075,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,0.0001053196610882,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,7.778876170050353e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766967773437,0.0,0.0,0.0001053196901921,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.0004995911149308,288.90643310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7747802734375,264.8500061035156,287.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065639546141,1.3539572130127908e-08,0.0010656260419636,-0.0345098860561847,0.0,0.0,0.0,-0.0115249585360288,60.0,-16.50754737854004,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
