time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709740,290.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,9.986164513975382e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,0.0001051590952556,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,7.767016359139234e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0001051591243594,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0004988294676877,288.8941955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.77618408203125,264.8500061035156,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.47490882873535,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,9.986164513975382e-05,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,0.0001051590952556,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,7.767016359139234e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0001051591243594,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0004988294676877,288.8941955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.77618408203125,264.8500061035156,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.47490882873535,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.970336395781489e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0001049924248945,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,7.754706166451797e-05,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0001049924467224,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0004980388330295,288.8819885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7775573730469,264.8500061035156,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.440902709960938,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720275878906,0.0,0.0,9.970336395781489e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0001049924248945,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,7.754706166451797e-05,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0001049924467224,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0004980388330295,288.8819885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7775573730469,264.8500061035156,287.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.440902709960938,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.954386769095436e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11456298828125,0.0,0.0,0.000104824466689,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,7.742300658719614e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,0.0001048244885168,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0004972421447746,288.8697814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7789306640625,264.8500061035156,287.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.406217575073242,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,9.954386769095436e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11456298828125,0.0,0.0,0.000104824466689,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,7.742300658719614e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,0.0001048244885168,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0004972421447746,288.8697814941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7789306640625,264.8500061035156,287.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.406217575073242,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534729003906,0.0,0.0,9.946481441147624e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086730957031,0.0,0.0,0.0001047412224579,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573486328125,0.0,0.0,7.736152474535629e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.0001047412442858,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,0.000496847264003,288.8636779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.77960205078125,264.8500061035156,287.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.388864517211914,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,9.93873763945885e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,0.000104659673525,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,7.730129436822608e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,0.0001046596953528,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0004964604158885,288.85760498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7802429199219,264.8500061035156,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589488083496,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.371665954589844,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,9.923717880155893e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0001045015014824,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,7.718447159277275e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001045015305862,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,0.0004957101191394,288.8454284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.78155517578125,264.8500061035156,287.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.337841033935547,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,9.923717880155893e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0001045015014824,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,7.718447159277275e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001045015305862,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319885253906,0.0,0.0,0.0004957101191394,288.8454284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.78155517578125,264.8500061035156,287.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.337841033935547,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.909640357363968e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,0.0001043532683979,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,7.707498298259452e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,0.0001043532902258,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,0.0004950069705955,288.8332824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7828369140625,264.8500061035156,287.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.305421829223633,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.909640357363968e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,0.0001043532683979,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,7.707498298259452e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,0.0001043532902258,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,0.0004950069705955,288.8332824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7828369140625,264.8500061035156,287.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.305421829223633,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,9.896409756038338e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0001042139410856,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,7.697207183809951e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001042139629134,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0004943460808135,288.8211669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7840881347656,264.8500061035156,287.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.27425193786621,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102905273437,0.0,0.0,9.896409756038338e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,0.0001042139410856,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,7.697207183809951e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,0.0001042139629134,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0004943460808135,288.8211669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7840881347656,264.8500061035156,287.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.27425193786621,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,9.884159226203336e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0001040849383571,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,7.687679317314178e-05,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0001040849601849,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,0.0004937341436743,288.8090515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7853088378906,264.8500061035156,287.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.244861602783203,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,9.884159226203336e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0001040849383571,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,7.687679317314178e-05,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0001040849601849,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,0.0004937341436743,288.8090515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7853088378906,264.8500061035156,287.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.244861602783203,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918884277344,0.0,0.0,9.878265700535847e-05,290.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,0.0001040228744386,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09552001953125,0.0,0.0,7.683095464017242e-05,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,0.0001040228962665,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,0.0004934397293254,288.8030090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7859191894531,264.8500061035156,287.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.230607986450195,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,9.872562804957852e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440673828125,0.0,0.0,0.0001039628186845,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,7.678660040255636e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0001039628405123,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0004931548610329,288.7969665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7864990234375,264.8500061035156,287.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.216678619384766,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.073486328125,0.0,0.0,9.86156883300282e-05,290.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,0.0001038470509229,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,7.670109334867448e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0001038470727507,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0004926056717522,288.7848815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7876892089844,264.8500061035156,287.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.189586639404297,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.073486328125,0.0,0.0,9.86156883300282e-05,290.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,0.0001038470509229,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770568847656,0.0,0.0,7.670109334867448e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,0.0001038470727507,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0004926056717522,288.7848815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7876892089844,264.8500061035156,287.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.189586639404297,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.85121150733903e-05,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0001037379843182,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,7.662053394597024e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,0.0001037380061461,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,0.000492088322062,288.7727966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7888488769531,264.8500061035156,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.16351890563965,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.85121150733903e-05,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0001037379843182,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,7.662053394597024e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437927246094,0.0,0.0,0.0001037380061461,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585327148437,0.0,0.0,0.000492088322062,288.7727966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7888488769531,264.8500061035156,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.16351890563965,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.841511928243564e-05,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001036358371493,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,7.654508954146877e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0001036358589772,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0004916038014926,288.7607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.138599395751953,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.841511928243564e-05,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001036358371493,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,7.654508954146877e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0001036358589772,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.0004916038014926,288.7607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.138599395751953,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,9.832579962676392e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,0.0001035417881212,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,7.647562597412616e-05,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.000103541809949,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0004911576397716,288.74871826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79107666015625,264.8500061035156,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.11484718322754,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,9.832579962676392e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972839355469,0.0,0.0,0.0001035417881212,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,7.647562597412616e-05,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,0.000103541809949,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0004911576397716,288.74871826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79107666015625,264.8500061035156,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056969970464,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.11484718322754,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,9.828351176111028e-05,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001034972519846,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341491699219,0.0,0.0,7.644273136975244e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,0.0001034972738125,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281066894531,0.0,0.0,0.0004909464041702,288.7427062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7916259765625,264.8500061035156,287.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.103418350219727,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,9.824360313359648e-05,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001034552260534,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,7.641169213457033e-05,290.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078430175781,0.0,0.0,0.0001034552478813,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,0.0004907470429316,288.7366943359375,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.092350006103516,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,9.816915553528816e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97393798828125,0.0,0.0,0.0001033768348861,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,7.635379006387666e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.000103376856714,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.000490375154186,288.72467041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.793212890625,264.8500061035156,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.071075439453125,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,9.816915553528816e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97393798828125,0.0,0.0,0.0001033768348861,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,7.635379006387666e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.000103376856714,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.000490375154186,288.72467041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.793212890625,264.8500061035156,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.071075439453125,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,9.81023840722628e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001033065127558,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,7.630185427842662e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.0001033065345836,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.000490041624289,288.712646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7942810058594,264.8500061035156,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.051076889038086,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,9.81023840722628e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001033065127558,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,7.630185427842662e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.0001033065345836,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.000490041624289,288.712646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7942810058594,264.8500061035156,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.051076889038086,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,9.8042881290894e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001032438594847,290.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,7.62555719120428e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0001032438813126,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0004897444159723,288.7006530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7952880859375,264.8500061035156,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.032285690307617,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,9.8042881290894e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0001032438594847,290.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,7.62555719120428e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0001032438813126,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0004897444159723,288.7006530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7952880859375,264.8500061035156,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.032285690307617,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,9.799085091799498e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001031890715239,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.621511031175032e-05,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001031890933518,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0004894845187664,288.68865966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7962951660156,264.8500061035156,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.0147705078125,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,9.799085091799498e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389343261719,0.0,0.0,0.0001031890715239,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.621511031175032e-05,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0001031890933518,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0004894845187664,288.68865966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7962951660156,264.8500061035156,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.0147705078125,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.796704398468135e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.000103163991298,290.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,7.619658572366461e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0001031640131259,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0004893656005151,288.6826477050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7967834472656,264.8500061035156,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-16.006385803222656,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638366699219,0.0,0.0,9.794565994525328e-05,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,0.0001031414794852,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,7.61799601605162e-05,290.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480895996094,0.0,0.0,0.000103141501313,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0004892587894573,288.6766662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962330598829341e-08,0.0010435888543725,-0.0277660172432661,0.0,0.0,0.0,-0.0102473124861717,60.0,-15.998419761657717,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.7906835435424e-05,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001031005886034,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,7.614975766045973e-05,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001031006104312,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0004890648415312,288.6646728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7982482910156,264.8500061035156,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.983146667480469,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
