time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712080,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.7906835435424e-05,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001031005886034,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,7.614975766045973e-05,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,0.0001031006104312,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0004890648415312,288.6646728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7982482910156,264.8500061035156,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.983146667480469,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,9.787402814254163e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0001030660496326,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,7.61242481530644e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,0.0001030660714604,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,0.0004889009869657,288.6527099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7991943359375,264.8500061035156,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.968894004821776,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,9.787402814254163e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0001030660496326,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,7.61242481530644e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,0.0001030660714604,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93719482421875,0.0,0.0,0.0004889009869657,288.6527099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7991943359375,264.8500061035156,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.968894004821776,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.784669964574276e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89227294921875,0.0,0.0,0.0001030372659442,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,7.610298780491576e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0001030372877721,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0004887644317932,288.6407165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.955557823181152,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.784669964574276e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89227294921875,0.0,0.0,0.0001030372659442,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,7.610298780491576e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0001030372877721,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0004887644317932,288.6407165527344,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.955557823181152,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,9.78249663603492e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0001030143830575,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,7.608608575537801e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0001030144048854,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0004886558745056,288.6287536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,287.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.94321346282959,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,9.78249663603492e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0001030143830575,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,7.608608575537801e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0001030144048854,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0004886558745056,288.6287536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,287.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.94321346282959,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,9.781575499800964e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,0.000103004684206,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,7.607891893712804e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,0.0001030047060339,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0004886098904535,288.6227722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.801513671875,264.8500061035156,287.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.937341690063477,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,9.780780965229496e-05,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,0.0001029963168548,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,7.60727416491136e-05,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,0.0001029963386827,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,0.0004885701928287,288.6167907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.80194091796875,264.8500061035156,287.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.931679725646973,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.779534593690188e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001029831910273,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,7.60630500735715e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001029832128551,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0004885079106315,288.6048278808594,294.1499938964844,264.8500061035156,263.4564819335937,264.8028259277344,264.8500061035156,287.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.92090892791748,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.779534593690188e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001029831910273,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,7.60630500735715e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001029832128551,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0004885079106315,288.6048278808594,294.1499938964844,264.8500061035156,263.4564819335937,264.8028259277344,264.8500061035156,287.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.92090892791748,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.050000000745058,9.778656385606156e-05,290.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.050000000745058,0.0001029739432851,290.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.050000000745058,7.605621794937178e-05,290.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.050000000745058,0.000102973965113,291.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.0,0.050000000745058,0.0004884640220552,288.5928649902344,291.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.1847229003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.910816192626951,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789978027344,0.0,0.050000000745058,9.778656385606156e-05,290.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.050000000745058,0.0001029739432851,290.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.050000000745058,7.605621794937178e-05,290.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.050000000745058,0.000102973965113,291.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.0,0.050000000745058,0.0004884640220552,288.5928649902344,291.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.1847229003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.910816192626951,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7210388183594,0.682547926902771,0.050000000745058,0.040738470852375,290.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7141418457031,0.682547926902771,0.050000000745058,0.0428995713591575,290.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216491699219,0.682547926902771,0.050000000745058,0.0316854752600193,290.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.71807861328125,0.682547926902771,0.050000000745058,0.0428995713591575,291.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205810546875,0.682547926902771,0.050000000745058,0.2034970819950103,287.5158386230469,291.1499938964844,264.8503112792969,263.4566955566406,283.899169921875,286.66387939453125,287.0455627441406,1.0,0.1010416150093078,0.1480147540569305,0.1480147540569305,1.0,1.0,-0.434029757976532,0.0089053306728601,0.4251244366168976,-0.0667761266231536,0.0,0.0,0.0,8.01007080078125,60.0,-196.9029998779297,-0.0,10.608636856079102,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.7486431002616882,0.050000000745058,0.0450043268501758,290.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195007324219,0.7486431002616882,0.050000000745058,0.0473917238414287,290.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.7486431002616882,0.050000000745058,0.0350033640861511,290.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.7486431002616882,0.050000000745058,0.0473917238414287,291.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.7486431002616882,0.050000000745058,0.224805936217308,286.9742431640625,291.1499938964844,264.8511962890625,263.4573059082031,286.6763610839844,291.0390930175781,286.898193359375,1.0,0.1023569107055664,0.2960295081138611,0.2960295081138611,1.0,1.0,-0.4795299768447876,0.0431864745914936,0.4363434910774231,-0.0379237867891788,0.0,0.0,0.0,6.9360880851745605,60.0,-118.62310028076172,-0.0,11.96992015838623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0451946705579757,290.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0475921668112278,290.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0351514108479023,290.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0475921668112278,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.225756749510765,286.80084228515625,291.1499938964844,264.85467529296875,263.4596862792969,283.10235595703125,291.1616516113281,286.6601867675781,1.0,0.1049103140830993,0.5920590162277222,0.5920590162277222,1.0,1.0,-0.481561541557312,0.1583089083433151,0.3232526481151581,0.0766873806715011,0.0,0.0,0.0,7.675750255584717,60.0,-720.8986206054688,-0.0,12.64408016204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0451946705579757,290.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0475921668112278,290.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0351514108479023,290.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.0475921668112278,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7280429005622864,0.050000000745058,0.225756749510765,286.80084228515625,291.1499938964844,264.85467529296875,263.4596862792969,283.10235595703125,291.1616516113281,286.6601867675781,1.0,0.1049103140830993,0.5920590162277222,0.5920590162277222,1.0,1.0,-0.481561541557312,0.1583089083433151,0.3232526481151581,0.0766873806715011,0.0,0.0,0.0,7.675750255584717,60.0,-720.8986206054688,-0.0,12.64408016204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.7180604338645935,0.050000000745058,0.0452091880142688,290.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.7180604338645935,0.050000000745058,0.0476074516773223,290.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.7180604338645935,0.050000000745058,0.0351627022027969,290.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.7180604338645935,0.050000000745058,0.0476074516773223,291.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.7180604338645935,0.050000000745058,0.2258292436599731,286.3862609863281,291.1499938964844,264.85723876953125,263.4614562988281,281.4398498535156,291.1541748046875,286.0835266113281,1.0,0.1061722710728645,0.7400738000869751,0.7400738000869751,1.0,1.0,-0.4817161560058594,0.1818410903215408,0.2998750507831573,0.1001408100128173,0.0,0.0,0.0,8.064506530761719,60.0,-1294.9049072265625,-0.0,12.963601112365724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,306.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854736343667574e-21,-7.414858320035277e-21,2.560121976367704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4720153808594,297.1499938964844,293.1499938964844,0.0010529538849368,-95.53199005126952,287.2676696777344,0.7084914445877075,0.050000000745058,0.0452235117554664,290.468994140625,297.1499938964844,293.1499938964844,0.0008718533208593,-83.2973403930664,286.9642944335937,0.7084914445877075,0.050000000745058,0.0476225353777408,290.27099609375,297.1499938964844,293.1499938964844,0.0009219268686138,-65.0566177368164,287.0209655761719,0.7084914445877075,0.050000000745058,0.0351738445460796,290.2598876953125,297.1499938964844,293.1499938964844,0.0011261764448136,-107.59551239013672,287.3591003417969,0.7084914445877075,0.050000000745058,0.0476225353777408,291.1463928222656,297.1499938964844,293.1499938964844,0.0007426574593409,-336.5747375488281,286.8399658203125,0.7084914445877075,0.050000000745058,0.2259008139371872,285.91455078125,291.1499938964844,264.8603210449219,263.4635925292969,281.0629577636719,291.1475830078125,286.0359802246094,1.0,0.1074249520897865,0.7915283441543579,0.7915283441543579,1.0,1.0,-0.4818687736988067,0.1855866909027099,0.2962820827960968,0.1038465127348899,0.0,0.0,1.0,8.448203086853027,60.0,886.00634765625,-6806.51953125,13.28508186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.72784423828125,308.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,3564.0048828125,18000.0,0.0,0.0,0.0118258660659194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464310050010681,0.5464336276054382,-2.619331780806533e-06,0.0,1.2001751201751176e-05,0.0,0.0,19.045778274536133,0.0,0.0,0.0,0.3373865783214569,4.0,0.0,1.0
713220,290.4937744140625,297.1499938964844,293.1499938964844,0.002051088726148,-172.9742889404297,290.8144226074219,0.690538763999939,0.050000000745058,0.0452523753046989,290.4849548339844,297.1499938964844,293.1499938964844,0.001907572383061,-169.40945434570312,290.5791931152344,0.690538763999939,0.050000000745058,0.047652930021286,290.2904357910156,297.1499938964844,293.1499938964844,0.0020186677575111,-132.4099884033203,290.7384338378906,0.690538763999939,0.050000000745058,0.0351962894201278,290.2743225097656,297.1499938964844,293.1499938964844,0.0022191538009792,-197.0638427734375,291.0516662597656,0.690538763999939,0.050000000745058,0.047652930021286,291.15826416015625,297.1499938964844,293.1499938964844,0.0015356962103396,-646.9572143554688,290.0600891113281,0.690538763999939,0.050000000745058,0.2260449826717376,287.9440612792969,291.1499938964844,264.8680114746094,263.4688720703125,280.860107421875,291.1550598144531,288.4504089355469,1.0,0.1099020317196846,0.8944374918937683,0.8944374918937683,1.0,1.0,-0.4821763038635254,0.189147487282753,0.2930288314819336,0.1073110848665237,0.0,0.0,1.0,9.220484733581545,60.0,2427.81689453125,-7040.845703125,13.933979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2578125,307.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,12302.88671875,18000.0,0.0,0.0,0.0474523417651653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280611753463743,1.128071665763855,-1.050967057381058e-05,0.0,4.815809370484203e-05,0.0,0.0,159.61273193359375,0.0,0.0,0.0,0.6259636282920837,4.0,0.0,1.0
713280,290.4937744140625,297.1499938964844,293.1499938964844,0.002051088726148,-172.9742889404297,290.8144226074219,0.690538763999939,0.050000000745058,0.0452523753046989,290.4849548339844,297.1499938964844,293.1499938964844,0.001907572383061,-169.40945434570312,290.5791931152344,0.690538763999939,0.050000000745058,0.047652930021286,290.2904357910156,297.1499938964844,293.1499938964844,0.0020186677575111,-132.4099884033203,290.7384338378906,0.690538763999939,0.050000000745058,0.0351962894201278,290.2743225097656,297.1499938964844,293.1499938964844,0.0022191538009792,-197.0638427734375,291.0516662597656,0.690538763999939,0.050000000745058,0.047652930021286,291.15826416015625,297.1499938964844,293.1499938964844,0.0015356962103396,-646.9572143554688,290.0600891113281,0.690538763999939,0.050000000745058,0.2260449826717376,287.9440612792969,291.1499938964844,264.8680114746094,263.4688720703125,280.860107421875,291.1550598144531,288.4504089355469,1.0,0.1099020317196846,0.8944374918937683,0.8944374918937683,1.0,1.0,-0.4821763038635254,0.189147487282753,0.2930288314819336,0.1073110848665237,0.0,0.0,1.0,9.220484733581545,60.0,2427.81689453125,-7040.845703125,13.933979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2578125,307.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,12302.88671875,18000.0,0.0,0.0,0.0474523417651653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280611753463743,1.128071665763855,-1.050967057381058e-05,0.0,4.815809370484203e-05,0.0,0.0,159.61273193359375,0.0,0.0,0.0,0.6259636282920837,4.0,0.0,1.0
713340,290.5400390625,297.1499938964844,293.1499938964844,0.0028231213800609,-226.9604949951172,293.3631591796875,0.6750641465187073,0.050000000745058,0.0452815368771553,290.5168151855469,297.1499938964844,293.1499938964844,0.0027254740707576,-230.7847442626953,293.2079772949219,0.6750641465187073,0.050000000745058,0.0476836375892162,290.330322265625,297.1499938964844,293.1499938964844,0.0028831893578171,-180.2519073486328,293.42950439453125,0.6750641465187073,0.050000000745058,0.0352189727127552,290.3103942871094,297.1499938964844,293.1499938964844,0.0030855224467813,-260.9917907714844,293.7254333496094,0.6750641465187073,0.050000000745058,0.0476836375892162,291.1907653808594,297.1499938964844,293.1499938964844,0.0021242620423436,-853.7780151367188,292.3753356933594,0.6750641465187073,0.050000000745058,0.2261906564235687,289.4319152832031,291.1499938964844,264.8775939941406,263.4754638671875,280.7908020019531,291.18572998046875,289.71209716796875,1.0,0.1123410686850547,0.9973466396331788,0.9973466396331788,1.0,1.0,-0.4824870526790619,0.1908007264137268,0.2916863262653351,0.1088422462344169,0.0,0.0,1.0,10.000203132629396,60.0,1896.918701171875,-6752.9599609375,14.590563774108888,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6093444824219,306.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16263.201171875,19080.0,0.0,0.0,0.0830674543976783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297078251838684,1.2970921993255615,-1.3894346921006218e-05,0.0,8.430290472460911e-05,0.0,0.0,242.63525390625,0.0,0.0,0.0,0.7260156273841858,4.0,0.0,1.0
713400,290.5400390625,297.1499938964844,293.1499938964844,0.0028231213800609,-226.9604949951172,293.3631591796875,0.6750641465187073,0.050000000745058,0.0452815368771553,290.5168151855469,297.1499938964844,293.1499938964844,0.0027254740707576,-230.7847442626953,293.2079772949219,0.6750641465187073,0.050000000745058,0.0476836375892162,290.330322265625,297.1499938964844,293.1499938964844,0.0028831893578171,-180.2519073486328,293.42950439453125,0.6750641465187073,0.050000000745058,0.0352189727127552,290.3103942871094,297.1499938964844,293.1499938964844,0.0030855224467813,-260.9917907714844,293.7254333496094,0.6750641465187073,0.050000000745058,0.0476836375892162,291.1907653808594,297.1499938964844,293.1499938964844,0.0021242620423436,-853.7780151367188,292.3753356933594,0.6750641465187073,0.050000000745058,0.2261906564235687,289.4319152832031,291.1499938964844,264.8775939941406,263.4754638671875,280.7908020019531,291.18572998046875,289.71209716796875,1.0,0.1123410686850547,0.9973466396331788,0.9973466396331788,1.0,1.0,-0.4824870526790619,0.1908007264137268,0.2916863262653351,0.1088422462344169,0.0,0.0,1.0,10.000203132629396,60.0,1896.918701171875,-6752.9599609375,14.590563774108888,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6093444824219,306.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16263.201171875,19080.0,0.0,0.0,0.0830674543976783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297078251838684,1.2970921993255615,-1.3894346921006218e-05,0.0,8.430290472460911e-05,0.0,0.0,242.63525390625,0.0,0.0,0.0,0.7260156273841858,4.0,0.0,1.0
713460,290.59149169921875,297.1499938964844,293.1499938964844,0.00350630749017,-271.65234375,295.20269775390625,0.6617758274078369,0.050000000745058,0.0453109852969646,290.5523376464844,297.1499938964844,293.1499938964844,0.0034549506381154,-281.9762268066406,295.120361328125,0.6617758274078369,0.050000000745058,0.0477146506309509,290.3763427734375,297.1499938964844,293.1499938964844,0.0036504089366644,-219.71522521972656,295.3837890625,0.6617758274078369,0.050000000745058,0.0352418757975101,290.3531494140625,297.1499938964844,293.1499938964844,0.0038615923840552,-314.04498291015625,295.6717834472656,0.6617758274078369,0.050000000745058,0.0477146506309509,291.2296447753906,297.1499938964844,293.1499938964844,0.0026368417311459,-1024.1595458984375,294.0158386230469,0.6617758274078369,0.050000000745058,0.2263377457857132,290.4105834960937,291.1499938964844,264.88897705078125,263.4832763671875,280.8078918457031,291.2240905761719,290.6283569335937,1.0,0.1147417202591896,0.9977242350578308,0.9977242350578308,1.0,1.0,-0.4828008413314819,0.1909930408000946,0.2918078005313873,0.1088873296976089,0.0,0.0,1.0,10.787076950073242,48.0,1401.6619873046875,-6563.94482421875,15.254487991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7040710449219,305.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18398.16015625,19080.0,0.0,0.0,0.1163248345255851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795911073684692,1.37960684299469,-1.5718334907433018e-05,0.0,0.0001180549152195,0.0,0.0,291.9490051269531,0.0,0.0,0.0,0.7542526721954346,4.0,0.0,1.0
713520,290.59149169921875,297.1499938964844,293.1499938964844,0.00350630749017,-271.65234375,295.20269775390625,0.6617758274078369,0.050000000745058,0.0453109852969646,290.5523376464844,297.1499938964844,293.1499938964844,0.0034549506381154,-281.9762268066406,295.120361328125,0.6617758274078369,0.050000000745058,0.0477146506309509,290.3763427734375,297.1499938964844,293.1499938964844,0.0036504089366644,-219.71522521972656,295.3837890625,0.6617758274078369,0.050000000745058,0.0352418757975101,290.3531494140625,297.1499938964844,293.1499938964844,0.0038615923840552,-314.04498291015625,295.6717834472656,0.6617758274078369,0.050000000745058,0.0477146506309509,291.2296447753906,297.1499938964844,293.1499938964844,0.0026368417311459,-1024.1595458984375,294.0158386230469,0.6617758274078369,0.050000000745058,0.2263377457857132,290.4105834960937,291.1499938964844,264.88897705078125,263.4832763671875,280.8078918457031,291.2240905761719,290.6283569335937,1.0,0.1147417202591896,0.9977242350578308,0.9977242350578308,1.0,1.0,-0.4828008413314819,0.1909930408000946,0.2918078005313873,0.1088873296976089,0.0,0.0,1.0,10.787076950073242,48.0,1401.6619873046875,-6563.94482421875,15.254487991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7040710449219,305.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18398.16015625,19080.0,0.0,0.0,0.1163248345255851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795911073684692,1.37960684299469,-1.5718334907433018e-05,0.0,0.0001180549152195,0.0,0.0,291.9490051269531,0.0,0.0,0.0,0.7542526721954346,4.0,0.0,1.0
713580,290.6424865722656,297.1499938964844,293.1499938964844,0.0041139055974781,-308.0334167480469,296.67401123046875,0.6527578234672546,0.050000000745058,0.0453340671956539,290.5877380371094,297.1499938964844,293.1499938964844,0.004109738394618,-324.0632629394531,296.6581115722656,0.6527578234672546,0.050000000745058,0.047738954424858,290.4239501953125,297.1499938964844,293.1499938964844,0.0043374523520469,-251.7889099121093,296.94696044921875,0.6527578234672546,0.050000000745058,0.0352598279714584,290.396484375,297.1499938964844,293.1499938964844,0.0045668706297874,-357.555908203125,297.2348327636719,0.6527578234672546,0.050000000745058,0.047738954424858,291.2696838378906,297.1499938964844,293.1499938964844,0.0030781694222241,-1161.2484130859375,295.3204040527344,0.6527578234672546,0.050000000745058,0.2264530509710312,291.19061279296875,291.1499938964844,264.9019470214844,263.4921875,280.83477783203125,291.2641296386719,291.3677673339844,1.0,0.11652572453022,0.998101770877838,0.998101770877838,1.0,1.0,-0.4830467998981476,0.1911352723836898,0.2919115126132965,0.1088658347725868,0.0,0.0,0.98025244474411,11.403292655944824,36.0,1055.711669921875,-6499.45556640625,15.775038719177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4302062988281,305.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18955.8046875,19080.0,0.0,0.0,0.1455818116664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396490216255188,1.396506428718567,-1.6129326468217187e-05,0.0,0.0001477470359532,0.0,0.0,303.1077575683594,0.0,0.0,0.0,0.7623639702796936,4.0,0.0,1.0
713640,290.6424865722656,297.1499938964844,293.1499938964844,0.0041139055974781,-308.0334167480469,296.67401123046875,0.6527578234672546,0.050000000745058,0.0453340671956539,290.5877380371094,297.1499938964844,293.1499938964844,0.004109738394618,-324.0632629394531,296.6581115722656,0.6527578234672546,0.050000000745058,0.047738954424858,290.4239501953125,297.1499938964844,293.1499938964844,0.0043374523520469,-251.7889099121093,296.94696044921875,0.6527578234672546,0.050000000745058,0.0352598279714584,290.396484375,297.1499938964844,293.1499938964844,0.0045668706297874,-357.555908203125,297.2348327636719,0.6527578234672546,0.050000000745058,0.047738954424858,291.2696838378906,297.1499938964844,293.1499938964844,0.0030781694222241,-1161.2484130859375,295.3204040527344,0.6527578234672546,0.050000000745058,0.2264530509710312,291.19061279296875,291.1499938964844,264.9019470214844,263.4921875,280.83477783203125,291.2641296386719,291.3677673339844,1.0,0.11652572453022,0.998101770877838,0.998101770877838,1.0,1.0,-0.4830467998981476,0.1911352723836898,0.2919115126132965,0.1088658347725868,0.0,0.0,0.98025244474411,11.403292655944824,36.0,1055.711669921875,-6499.45556640625,15.775038719177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4302062988281,305.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18955.8046875,19080.0,0.0,0.0,0.1455818116664886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396490216255188,1.396506428718567,-1.6129326468217187e-05,0.0,0.0001477470359532,0.0,0.0,303.1077575683594,0.0,0.0,0.0,0.7623639702796936,4.0,0.0,1.0
713700,290.6670227050781,297.1499938964844,293.1499938964844,0.0043974504806101,-323.8793640136719,297.31005859375,0.6496350765228271,0.050000000745058,0.0453427657485008,290.6048889160156,297.1499938964844,293.1499938964844,0.0044173900969326,-342.4958190917969,297.3250427246094,0.6496350765228271,0.050000000745058,0.0477481186389923,290.44781494140625,297.1499938964844,293.1499938964844,0.0046593947336077,-265.68768310546875,297.62139892578125,0.6496350765228271,0.050000000745058,0.0352665968239307,290.4174499511719,297.1499938964844,293.1499938964844,0.0049020941369235,-376.6105651855469,297.9126892089844,0.6496350765228271,0.050000000745058,0.0477481186389923,291.2893371582031,297.1499938964844,293.1499938964844,0.0032781576737761,-1220.396484375,295.88201904296875,0.6496350765228271,0.050000000745058,0.2264965176582336,291.5268859863281,291.1499938964844,264.9090270996094,263.4970397949219,280.8480834960937,291.28387451171875,291.6889038085937,1.0,0.1171901151537895,0.9982905983924866,0.9982905983924866,1.0,1.0,-0.4831395149230957,0.1911973804235458,0.291942149400711,0.1088409200310707,0.0,0.0,0.9213213920593262,11.635346412658691,36.0,932.1810913085938,-6501.70849609375,15.971210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4879150390625,305.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19583.58984375,20160.0,0.0,0.0,0.1584057956933975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372680425643921,1.3726962804794312,-1.587091901456006e-05,0.0,0.0001607617596164,0.0,0.0,291.4366455078125,0.0,0.0,0.0,0.7652067542076111,4.0,0.0,1.0
713760,290.6905212402344,297.1499938964844,293.1499938964844,0.0046718101948499,-338.5299072265625,297.8944396972656,0.6472763419151306,0.050000000745058,0.0453496091067791,290.6215209960937,297.1499938964844,293.1499938964844,0.0047161080874502,-359.5616455078125,297.9384155273437,0.6472763419151306,0.050000000745058,0.0477553233504295,290.4711608886719,297.1499938964844,293.1499938964844,0.004972388036549,-278.5146484375,298.2403869628906,0.6472763419151306,0.050000000745058,0.0352719202637672,290.43768310546875,297.1499938964844,293.1499938964844,0.0052302596159279,-394.2622985839844,298.53631591796875,0.6472763419151306,0.050000000745058,0.0477553233504295,291.3085021972656,297.1499938964844,293.1499938964844,0.0034675493370741,-1274.70263671875,296.3963317871094,0.6472763419151306,0.050000000745058,0.2265306860208511,291.8351745605469,291.1499938964844,264.9164733886719,263.5021667480469,280.8611755371094,291.3031616210937,291.98443603515625,1.0,0.1177044287323951,0.9985250234603882,0.9985250234603882,1.0,1.0,-0.4832124412059784,0.1912539154291153,0.2919585108757019,0.1088072583079338,0.0,0.0,0.8446721434593201,11.817583084106444,25.0,834.4247436523438,-6522.2236328125,16.125328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6533508300781,305.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,21291.943359375,20160.0,0.0,0.0,0.1699269115924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331160545349121,1.3311760425567627,-1.557554423925467e-05,0.0,0.0001724542089505,0.0,0.0,273.62847900390625,0.0,0.0,0.0,0.7320436835289001,4.0,0.0,1.0
713820,290.7342529296875,297.1499938964844,293.1499938964844,0.0052036768756806,-365.2494201660156,298.9349975585937,0.6444224715232849,0.050000000745058,0.0453582145273685,290.6530456542969,297.1499938964844,293.1499938964844,0.0052980417385697,-390.6860046386719,299.03173828125,0.6444224715232849,0.050000000745058,0.0477643869817256,290.51531982421875,297.1499938964844,293.1499938964844,0.0055843321606516,-301.8526611328125,299.3422241210937,0.6444224715232849,0.050000000745058,0.0352786108851432,290.4757385253906,297.1499938964844,293.1499938964844,0.0058780484832823,-426.5291137695313,299.6492919921875,0.6444224715232849,0.050000000745058,0.0477643869817256,291.3449401855469,297.1499938964844,293.1499938964844,0.0038224451709538,-1372.7171630859375,297.3063049316406,0.6444224715232849,0.050000000745058,0.2265736758708953,292.375732421875,291.1499938964844,264.9323425292969,263.5130615234375,280.8863220214844,291.3399963378906,292.49578857421875,1.0,0.1183355376124382,0.9989938735961914,0.9989938735961914,1.0,1.0,-0.4833041429519653,0.1913510113954544,0.2919531166553497,0.1087144985795021,0.0,0.0,0.6439787745475769,12.046016693115234,25.0,649.31396484375,-6456.947265625,16.318599700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2625732421875,305.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,24426.72265625,20160.0,0.0,0.0,0.1887186914682388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903444051742554,0.9903558492660522,-1.1479881322884466e-05,0.0,0.0001915254833875,0.0,0.0,138.33934020996094,0.0,0.0,0.0,0.576998233795166,4.0,0.0,1.0
713880,290.7342529296875,297.1499938964844,293.1499938964844,0.0052036768756806,-365.2494201660156,298.9349975585937,0.6444224715232849,0.050000000745058,0.0453582145273685,290.6530456542969,297.1499938964844,293.1499938964844,0.0052980417385697,-390.6860046386719,299.03173828125,0.6444224715232849,0.050000000745058,0.0477643869817256,290.51531982421875,297.1499938964844,293.1499938964844,0.0055843321606516,-301.8526611328125,299.3422241210937,0.6444224715232849,0.050000000745058,0.0352786108851432,290.4757385253906,297.1499938964844,293.1499938964844,0.0058780484832823,-426.5291137695313,299.6492919921875,0.6444224715232849,0.050000000745058,0.0477643869817256,291.3449401855469,297.1499938964844,293.1499938964844,0.0038224451709538,-1372.7171630859375,297.3063049316406,0.6444224715232849,0.050000000745058,0.2265736758708953,292.375732421875,291.1499938964844,264.9323425292969,263.5130615234375,280.8863220214844,291.3399963378906,292.49578857421875,1.0,0.1183355376124382,0.9989938735961914,0.9989938735961914,1.0,1.0,-0.4833041429519653,0.1913510113954544,0.2919531166553497,0.1087144985795021,0.0,0.0,0.6439787745475769,12.046016693115234,25.0,649.31396484375,-6456.947265625,16.318599700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2625732421875,305.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,24426.72265625,20160.0,0.0,0.0,0.1887186914682388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903444051742554,0.9903558492660522,-1.1479881322884466e-05,0.0,0.0001915254833875,0.0,0.0,138.33934020996094,0.0,0.0,0.0,0.576998233795166,4.0,0.0,1.0
713940,290.7734680175781,297.1499938964844,293.1499938964844,0.005757532082498,-392.7529602050781,299.8134765625,0.6418980956077576,0.050000000745058,0.0453661419451236,290.6820983886719,297.1499938964844,293.1499938964844,0.005906281992793,-422.3943176269531,299.95819091796875,0.6418980956077576,0.050000000745058,0.0477727316319942,290.5556335449219,297.1499938964844,293.1499938964844,0.0062288325279951,-325.6750793457031,300.2774658203125,0.6418980956077576,0.050000000745058,0.0352847762405872,290.5102844238281,297.1499938964844,293.1499938964844,0.0065697254613041,-459.7152404785156,300.5995483398437,0.6418980956077576,0.050000000745058,0.0477727316319942,291.3783874511719,297.1499938964844,293.1499938964844,0.0041744927875697,-1472.50927734375,298.0511779785156,0.6418980956077576,0.050000000745058,0.2266132682561874,292.7537841796875,291.1499938964844,264.949462890625,263.5248107910156,280.9097900390625,291.3738708496094,292.8075256347656,1.0,0.1189573034644126,0.9994627237319946,0.9994627237319946,1.0,1.0,-0.4833885729312897,0.1914522498846054,0.2919363379478454,0.1086047887802124,0.0,0.0,0.4022631645202636,12.256027221679688,25.0,305.430419921875,-5887.873046875,16.496356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22088623046875,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,24353.59765625,19080.0,0.0,0.0,0.2008890360593795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630981385707855,0.4631049633026123,-6.816056156822015e-06,0.0,0.0002038768434431,0.0,0.0,32.219688415527344,0.0,0.0,0.0,0.3667446374893188,4.0,0.0,1.0
714000,290.7734680175781,297.1499938964844,293.1499938964844,0.005757532082498,-392.7529602050781,299.8134765625,0.6418980956077576,0.050000000745058,0.0453661419451236,290.6820983886719,297.1499938964844,293.1499938964844,0.005906281992793,-422.3943176269531,299.95819091796875,0.6418980956077576,0.050000000745058,0.0477727316319942,290.5556335449219,297.1499938964844,293.1499938964844,0.0062288325279951,-325.6750793457031,300.2774658203125,0.6418980956077576,0.050000000745058,0.0352847762405872,290.5102844238281,297.1499938964844,293.1499938964844,0.0065697254613041,-459.7152404785156,300.5995483398437,0.6418980956077576,0.050000000745058,0.0477727316319942,291.3783874511719,297.1499938964844,293.1499938964844,0.0041744927875697,-1472.50927734375,298.0511779785156,0.6418980956077576,0.050000000745058,0.2266132682561874,292.7537841796875,291.1499938964844,264.949462890625,263.5248107910156,280.9097900390625,291.3738708496094,292.8075256347656,1.0,0.1189573034644126,0.9994627237319946,0.9994627237319946,1.0,1.0,-0.4833885729312897,0.1914522498846054,0.2919363379478454,0.1086047887802124,0.0,0.0,0.4022631645202636,12.256027221679688,25.0,305.430419921875,-5887.873046875,16.496356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22088623046875,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,24353.59765625,19080.0,0.0,0.0,0.2008890360593795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630981385707855,0.4631049633026123,-6.816056156822015e-06,0.0,0.0002038768434431,0.0,0.0,32.219688415527344,0.0,0.0,0.0,0.3667446374893188,4.0,0.0,1.0
