time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714060,290.80767822265625,297.1499938964844,293.1499938964844,0.0064748763106763,-433.0270690917969,300.5008544921875,0.6394290924072266,0.050000000745058,0.0453741922974586,290.70819091796875,297.1499938964844,293.1499938964844,0.0066916649229824,-467.6899108886719,300.6946105957031,0.6394290924072266,0.050000000745058,0.0477812066674232,290.5917053222656,297.1499938964844,293.1499938964844,0.0070721101947128,-359.9923095703125,301.0316772460937,0.6394290924072266,0.050000000745058,0.0352910384535789,290.5409545898437,297.1499938964844,293.1499938964844,0.0074894274584949,-507.87103271484375,301.3802490234375,0.6394290924072266,0.050000000745058,0.0477812066674232,291.40789794921875,297.1499938964844,293.1499938964844,0.0046069463714957,-1618.8177490234375,298.55279541015625,0.6394290924072266,0.050000000745058,0.2266534715890884,292.7375183105469,291.1499938964844,264.9676818847656,263.5373229980469,280.9310302734375,291.40399169921875,292.64971923828125,1.0,0.1195685565471649,0.99967759847641,0.99967759847641,0.999744713306427,1.0,-0.4834743440151214,0.1915615797042846,0.2919127643108368,0.1084832027554512,0.0,0.0,0.1855191737413406,12.469117164611816,25.0,-391.7356872558594,-4628.62646484375,16.67679214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5570983886719,303.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,20586.662109375,19080.0,0.0,0.0,0.2046973705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779470294713974,0.1779519617557525,-4.933891432301607e-06,0.0,0.0002077418175758,0.0,0.0,8.163087844848633,0.0,0.0,0.0,0.2973451912403106,4.0,0.0,1.0
714120,290.80767822265625,297.1499938964844,293.1499938964844,0.0064748763106763,-433.0270690917969,300.5008544921875,0.6394290924072266,0.050000000745058,0.0453741922974586,290.70819091796875,297.1499938964844,293.1499938964844,0.0066916649229824,-467.6899108886719,300.6946105957031,0.6394290924072266,0.050000000745058,0.0477812066674232,290.5917053222656,297.1499938964844,293.1499938964844,0.0070721101947128,-359.9923095703125,301.0316772460937,0.6394290924072266,0.050000000745058,0.0352910384535789,290.5409545898437,297.1499938964844,293.1499938964844,0.0074894274584949,-507.87103271484375,301.3802490234375,0.6394290924072266,0.050000000745058,0.0477812066674232,291.40789794921875,297.1499938964844,293.1499938964844,0.0046069463714957,-1618.8177490234375,298.55279541015625,0.6394290924072266,0.050000000745058,0.2266534715890884,292.7375183105469,291.1499938964844,264.9676818847656,263.5373229980469,280.9310302734375,291.40399169921875,292.64971923828125,1.0,0.1195685565471649,0.99967759847641,0.99967759847641,0.999744713306427,1.0,-0.4834743440151214,0.1915615797042846,0.2919127643108368,0.1084832027554512,0.0,0.0,0.1855191737413406,12.469117164611816,25.0,-391.7356872558594,-4628.62646484375,16.67679214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5570983886719,303.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,20586.662109375,19080.0,0.0,0.0,0.2046973705291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779470294713974,0.1779519617557525,-4.933891432301607e-06,0.0,0.0002077418175758,0.0,0.0,8.163087844848633,0.0,0.0,0.0,0.2973451912403106,4.0,0.0,1.0
714180,290.8363647460937,297.1499938964844,293.1499938964844,0.0075103607960045,-494.3868408203125,301.0412902832031,0.6370702981948853,0.050000000745058,0.0453821644186973,290.7308959960937,297.1499938964844,293.1499938964844,0.0078274775296449,-535.69189453125,301.2922668457031,0.6370702981948853,0.050000000745058,0.0477896034717559,290.6232604980469,297.1499938964844,293.1499938964844,0.0083108078688383,-411.7114562988281,301.6623229980469,0.6370702981948853,0.050000000745058,0.0352972373366355,290.56756591796875,297.1499938964844,293.1499938964844,0.0088654411956667,-580.6141967773438,302.055419921875,0.6370702981948853,0.050000000745058,0.0477896034717559,291.4325866699219,297.1499938964844,293.1499938964844,0.0051953340880572,-1844.3900146484373,298.8114929199219,0.6370702981948853,0.050000000745058,0.2266933023929596,292.1943664550781,291.1499938964844,264.98687744140625,263.5505065917969,280.949462890625,291.42938232421875,292.0189514160156,1.0,0.1201695203781127,0.99989253282547,0.99989253282547,0.9994893670082092,1.0,-0.4835592806339264,0.1916762292385101,0.2918830513954162,0.1083494797348976,0.0,0.0,0.0781883224844932,12.679961204528809,25.0,-915.389404296875,-3926.817138671875,16.85539436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2164611816406,302.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,19444.17578125,19080.0,0.0,0.0,0.1992429941892624,0.0,0.0,0.0,0.0,1.0,0.0002906544832512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009149625897407,0.1011383533477783,-0.0002233929553767,0.0,0.0002022063126787,0.0,0.0,4.201181888580322,0.0,0.0,0.0,0.2792051434516907,4.0,0.0,1.0
714240,290.8363647460937,297.1499938964844,293.1499938964844,0.0075103607960045,-494.3868408203125,301.0412902832031,0.6370702981948853,0.050000000745058,0.0453821644186973,290.7308959960937,297.1499938964844,293.1499938964844,0.0078274775296449,-535.69189453125,301.2922668457031,0.6370702981948853,0.050000000745058,0.0477896034717559,290.6232604980469,297.1499938964844,293.1499938964844,0.0083108078688383,-411.7114562988281,301.6623229980469,0.6370702981948853,0.050000000745058,0.0352972373366355,290.56756591796875,297.1499938964844,293.1499938964844,0.0088654411956667,-580.6141967773438,302.055419921875,0.6370702981948853,0.050000000745058,0.0477896034717559,291.4325866699219,297.1499938964844,293.1499938964844,0.0051953340880572,-1844.3900146484373,298.8114929199219,0.6370702981948853,0.050000000745058,0.2266933023929596,292.1943664550781,291.1499938964844,264.98687744140625,263.5505065917969,280.949462890625,291.42938232421875,292.0189514160156,1.0,0.1201695203781127,0.99989253282547,0.99989253282547,0.9994893670082092,1.0,-0.4835592806339264,0.1916762292385101,0.2918830513954162,0.1083494797348976,0.0,0.0,0.0781883224844932,12.679961204528809,25.0,-915.389404296875,-3926.817138671875,16.85539436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2164611816406,302.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,19444.17578125,19080.0,0.0,0.0,0.1992429941892624,0.0,0.0,0.0,0.0,1.0,0.0002906544832512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009149625897407,0.1011383533477783,-0.0002233929553767,0.0,0.0002022063126787,0.0,0.0,4.201181888580322,0.0,0.0,0.0,0.2792051434516907,4.0,0.0,1.0
714300,290.8490600585937,297.1499938964844,293.1499938964844,0.0081236371770501,-528.2408447265625,301.315185546875,0.635929524898529,0.050000000745058,0.045386116951704,290.7411804199219,297.1499938964844,293.1499938964844,0.0085070738568902,-573.1326293945312,301.59698486328125,0.635929524898529,0.050000000745058,0.0477937683463096,290.6375732421875,297.1499938964844,293.1499938964844,0.0090604675933718,-440.1578674316406,301.9857482910156,0.635929524898529,0.050000000745058,0.0353003144264221,290.57958984375,297.1499938964844,293.1499938964844,0.0097117470577359,-620.6288452148438,302.4046630859375,0.635929524898529,0.050000000745058,0.0477937683463096,291.443359375,297.1499938964844,293.1499938964844,0.0055245794355869,-1969.7730712890625,298.92645263671875,0.635929524898529,0.050000000745058,0.2267130613327026,291.85528564453125,291.1499938964844,264.996826171875,263.55731201171875,280.95770263671875,291.4403991699219,291.691650390625,1.0,0.1204661801457405,1.0,1.0,0.9993616938591005,1.0,-0.4836014211177826,0.1917352378368377,0.2918661832809448,0.1082785949110984,0.0,0.0,0.0651778578758239,12.784515380859377,25.0,-942.8872680664062,-3898.153076171875,16.943984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1391296386719,302.1816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,19233.6640625,18000.0,0.0,0.0,0.1929697692394256,0.0,0.0,0.0,0.0,1.0,0.0012908871285617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909635424613952,0.0943966656923294,-0.0034331243950873,0.0,0.0001958397915586,0.0,0.0,3.863234758377075,0.0,0.0,0.0,0.2619729042053222,4.0,0.0,1.0
714360,290.8610534667969,297.1499938964844,293.1499938964844,0.0087740626186132,-561.0972290039062,301.61248779296875,0.6348132491111755,0.050000000745058,0.0453900545835495,290.7510070800781,297.1499938964844,293.1499938964844,0.0092357201501727,-609.5150146484375,301.9251708984375,0.6348132491111755,0.050000000745058,0.0477979108691215,290.6512756347656,297.1499938964844,293.1499938964844,0.0098709631711244,-467.762939453125,302.3315734863281,0.6348132491111755,0.050000000745058,0.0353033728897571,290.5910339355469,297.1499938964844,293.1499938964844,0.0106390826404094,-659.4833984375,302.77618408203125,0.6348132491111755,0.050000000745058,0.0477979108691215,291.45343017578125,297.1499938964844,293.1499938964844,0.0058570783585309,-2091.5390625,299.0675964355469,0.6348132491111755,0.050000000745058,0.2267327159643173,291.5513916015625,291.1499938964844,265.0069580078125,263.5642395019531,280.9654541015625,291.4506530761719,291.4115905761719,1.0,0.1207603141665458,1.0,1.0,0.9991271495819092,1.0,-0.4836433529853821,0.1917957812547683,0.2918475568294525,0.1082059368491172,0.0,0.0,0.0690648481249809,12.888473510742188,25.0,-875.7909545898438,-3948.46435546875,17.032087326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,302.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18172.029296875,18000.0,0.0,0.0,0.1846101135015487,0.0,0.0,0.0,0.0,1.0,0.0019704981241375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868887901306152,0.0942187458276748,-0.0073299538344144,0.0,0.0001873557921499,0.0,0.0,3.64557671546936,0.0,0.0,0.0,0.2695541977882385,4.0,0.0,1.0
714420,290.8839111328125,297.1499938964844,293.1499938964844,0.010175198316574,-621.2568969726562,302.2720642089844,0.6326496601104736,0.050000000745058,0.0453978590667247,290.77001953125,297.1499938964844,293.1499938964844,0.0108361924067139,-676.3385009765625,302.645263671875,0.6326496601104736,0.050000000745058,0.0478061325848102,290.6776428222656,297.1499938964844,293.1499938964844,0.0116735650226473,-518.3217163085938,303.08123779296875,0.6326496601104736,0.050000000745058,0.0353094451129436,290.6127319335937,297.1499938964844,293.1499938964844,0.0127488262951374,-730.7440185546875,303.5750427246094,0.6326496601104736,0.050000000745058,0.0478061325848102,291.4725036621094,297.1499938964844,293.1499938964844,0.0065184975974261,-2314.353515625,299.4378356933594,0.6326496601104736,0.050000000745058,0.2267716974020004,291.1022644042969,291.1499938964844,265.0277099609375,263.5784912109375,280.9803161621094,291.4698791503906,291.0234680175781,1.0,0.1213410571217536,1.0,1.0,0.9986579418182372,1.0,-0.4837265014648437,0.1919193118810653,0.2918072044849396,0.1080547794699668,0.0,0.0,0.1080153286457061,13.094596862792969,25.0,-562.0637817382812,-4313.03076171875,17.206819534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7881774902344,304.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.1642744839191436,0.0,0.0,0.0,0.0,1.0,0.0016164047410711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970586165785789,0.1020321771502494,-0.0049735559150576,0.0,0.0001667177275521,0.0,0.0,3.929115533828736,0.0,0.0,0.0,0.2697990536689758,4.0,0.0,1.0
714480,290.8839111328125,297.1499938964844,293.1499938964844,0.010175198316574,-621.2568969726562,302.2720642089844,0.6326496601104736,0.050000000745058,0.0453978590667247,290.77001953125,297.1499938964844,293.1499938964844,0.0108361924067139,-676.3385009765625,302.645263671875,0.6326496601104736,0.050000000745058,0.0478061325848102,290.6776428222656,297.1499938964844,293.1499938964844,0.0116735650226473,-518.3217163085938,303.08123779296875,0.6326496601104736,0.050000000745058,0.0353094451129436,290.6127319335937,297.1499938964844,293.1499938964844,0.0127488262951374,-730.7440185546875,303.5750427246094,0.6326496601104736,0.050000000745058,0.0478061325848102,291.4725036621094,297.1499938964844,293.1499938964844,0.0065184975974261,-2314.353515625,299.4378356933594,0.6326496601104736,0.050000000745058,0.2267716974020004,291.1022644042969,291.1499938964844,265.0277099609375,263.5784912109375,280.9803161621094,291.4698791503906,291.0234680175781,1.0,0.1213410571217536,1.0,1.0,0.9986579418182372,1.0,-0.4837265014648437,0.1919193118810653,0.2918072044849396,0.1080547794699668,0.0,0.0,0.1080153286457061,13.094596862792969,25.0,-562.0637817382812,-4313.03076171875,17.206819534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7881774902344,304.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.1642744839191436,0.0,0.0,0.0,0.0,1.0,0.0016164047410711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970586165785789,0.1020321771502494,-0.0049735559150576,0.0,0.0001667177275521,0.0,0.0,3.929115533828736,0.0,0.0,0.0,0.2697990536689758,4.0,0.0,1.0
714540,290.9064636230469,297.1499938964844,293.1499938964844,0.0116641335189342,-670.3777465820312,302.9908142089844,0.6347488164901733,0.050000000745058,0.0453902706503868,290.7890930175781,297.1499938964844,293.1499938964844,0.0125858644023537,-731.1940307617188,303.4198608398437,0.6347488164901733,0.050000000745058,0.0477981381118297,290.70416259765625,297.1499938964844,293.1499938964844,0.0136699993163347,-559.5248413085938,303.87469482421875,0.6347488164901733,0.050000000745058,0.0353035442531108,290.635009765625,297.1499938964844,293.1499938964844,0.0184470191597938,-887.1984252929688,304.1109619140625,0.6672324538230896,0.0710281357169151,0.0555536113679409,291.4914245605469,297.1499938964844,293.1499938964844,0.007146380841732,-2495.51708984375,299.91357421875,0.6347488164901733,0.050000000745058,0.2267337888479232,290.9013977050781,291.1499938964844,265.049072265625,263.5931091308594,280.99151611328125,291.4887390136719,290.8837280273437,1.0,0.1219217479228973,1.0,1.0,0.9981887936592102,1.0,-0.4929442107677459,0.1957788616418838,0.2971653640270233,0.110011838376522,0.0,0.0,0.1572642922401428,12.967320442199709,28.0,-191.6192626953125,-4822.46337890625,17.680099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9671630859375,306.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46875,18000.0,0.0,0.0,0.143380805850029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173857674002647,0.1173899918794632,-4.2232659325236455e-06,0.0,0.0001455132878618,0.0,0.0,4.554897785186768,0.0,0.0,0.0,0.2721878290176391,4.0,0.0,1.0
714600,290.9064636230469,297.1499938964844,293.1499938964844,0.0116641335189342,-670.3777465820312,302.9908142089844,0.6347488164901733,0.050000000745058,0.0453902706503868,290.7890930175781,297.1499938964844,293.1499938964844,0.0125858644023537,-731.1940307617188,303.4198608398437,0.6347488164901733,0.050000000745058,0.0477981381118297,290.70416259765625,297.1499938964844,293.1499938964844,0.0136699993163347,-559.5248413085938,303.87469482421875,0.6347488164901733,0.050000000745058,0.0353035442531108,290.635009765625,297.1499938964844,293.1499938964844,0.0184470191597938,-887.1984252929688,304.1109619140625,0.6672324538230896,0.0710281357169151,0.0555536113679409,291.4914245605469,297.1499938964844,293.1499938964844,0.007146380841732,-2495.51708984375,299.91357421875,0.6347488164901733,0.050000000745058,0.2267337888479232,290.9013977050781,291.1499938964844,265.049072265625,263.5931091308594,280.99151611328125,291.4887390136719,290.8837280273437,1.0,0.1219217479228973,1.0,1.0,0.9981887936592102,1.0,-0.4929442107677459,0.1957788616418838,0.2971653640270233,0.110011838376522,0.0,0.0,0.1572642922401428,12.967320442199709,28.0,-191.6192626953125,-4822.46337890625,17.680099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9671630859375,306.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.46875,18000.0,0.0,0.0,0.143380805850029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173857674002647,0.1173899918794632,-4.2232659325236455e-06,0.0,0.0001455132878618,0.0,0.0,4.554897785186768,0.0,0.0,0.0,0.2721878290176391,4.0,0.0,1.0
714660,290.9298400878906,297.1499938964844,293.1499938964844,0.0132528105750679,-710.54638671875,303.72283935546875,0.6803189516067505,0.050000000745058,0.0452708378434181,290.8155212402344,297.1499938964844,293.1499938964844,0.0142379868775606,-771.41064453125,304.12750244140625,0.6812810897827148,0.0542402416467666,0.047862309962511,290.7577209472656,297.1499938964844,293.1499938964844,0.0282974243164062,-812.2301025390625,304.10223388671875,0.7678569555282593,0.0837945416569709,0.0507653392851352,290.7109680175781,297.1499938964844,293.1499938964844,0.0587058626115322,-1635.486572265625,304.0574035644531,0.8762375116348267,0.1194898411631584,0.1026936694979667,291.5139465332031,297.1499938964844,293.1499938964844,0.0077251829206943,-2639.291015625,300.430908203125,0.6803189516067505,0.050000000745058,0.2261372059583664,290.86181640625,291.1499938964844,265.0708923339844,263.6080627441406,280.9673767089844,291.51080322265625,290.8492431640625,1.0,0.1227706968784332,1.0,1.0,0.9977571964263916,1.0,-0.567280650138855,0.2263931035995483,0.3408875465393066,0.1273271888494491,0.0,0.0,0.1986556053161621,10.434219360351562,31.0,-69.99791717529297,-5525.55615234375,20.438810348510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5068054199219,306.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.77734375,18000.0,0.0,0.0,0.1254069507122039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384171098470688,0.1384213715791702,-4.255470685166074e-06,0.0,0.0001272721128771,0.0,0.0,5.436880588531494,0.0,0.0,0.0,0.2755220234394073,4.0,0.0,1.0
714720,290.9298400878906,297.1499938964844,293.1499938964844,0.0132528105750679,-710.54638671875,303.72283935546875,0.6803189516067505,0.050000000745058,0.0452708378434181,290.8155212402344,297.1499938964844,293.1499938964844,0.0142379868775606,-771.41064453125,304.12750244140625,0.6812810897827148,0.0542402416467666,0.047862309962511,290.7577209472656,297.1499938964844,293.1499938964844,0.0282974243164062,-812.2301025390625,304.10223388671875,0.7678569555282593,0.0837945416569709,0.0507653392851352,290.7109680175781,297.1499938964844,293.1499938964844,0.0587058626115322,-1635.486572265625,304.0574035644531,0.8762375116348267,0.1194898411631584,0.1026936694979667,291.5139465332031,297.1499938964844,293.1499938964844,0.0077251829206943,-2639.291015625,300.430908203125,0.6803189516067505,0.050000000745058,0.2261372059583664,290.86181640625,291.1499938964844,265.0708923339844,263.6080627441406,280.9673767089844,291.51080322265625,290.8492431640625,1.0,0.1227706968784332,1.0,1.0,0.9977571964263916,1.0,-0.567280650138855,0.2263931035995483,0.3408875465393066,0.1273271888494491,0.0,0.0,0.1986556053161621,10.434219360351562,31.0,-69.99791717529297,-5525.55615234375,20.438810348510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5068054199219,306.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.77734375,18000.0,0.0,0.0,0.1254069507122039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384171098470688,0.1384213715791702,-4.255470685166074e-06,0.0,0.0001272721128771,0.0,0.0,5.436880588531494,0.0,0.0,0.0,0.2755220234394073,4.0,0.0,1.0
714780,290.9595642089844,297.1499938964844,293.1499938964844,0.0198149383068084,-874.946533203125,304.1235046386719,0.7766306400299072,0.0712678506970405,0.0542535185813903,290.88140869140625,297.1499938964844,293.1499938964844,0.0436903275549411,-1367.5445556640625,304.0845031738281,0.88519686460495,0.1001746580004692,0.0850366726517677,290.8835754394531,297.1499938964844,293.1499938964844,0.0613901689648628,-1243.0565185546875,304.0641174316406,0.9558532238006592,0.1189385950565338,0.077397845685482,290.7683410644531,297.1499938964844,293.1499938964844,0.0327204316854476,-1173.7958984375,304.13580322265625,0.8403071165084839,0.1693399548530578,0.0726293176412582,291.5464172363281,297.1499938964844,293.1499938964844,0.0083376504480838,-2784.4658203125,300.90185546875,0.7320520877838135,0.050000000745058,0.225727692246437,290.7757568359375,291.1499938964844,265.093017578125,263.6231994628906,280.9450988769531,291.5424499511719,290.7755432128906,1.0,0.1238676086068153,1.0,1.0,0.997325599193573,1.0,-0.6180697679519653,0.2477987259626388,0.3702710568904876,0.13872130215168,0.0,0.0,0.254398375749588,8.707550048828125,51.0,-5.549114227294922,-6218.1650390625,22.56389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3973083496094,307.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.580078125,18000.0,0.0,0.0,0.1131018474698066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689502447843551,0.1689545512199401,-4.300203272578074e-06,0.0,0.0001147840011981,0.0,0.0,6.760869026184082,0.0,0.0,0.0,0.2805947363376617,4.0,0.0,1.0
714840,290.9595642089844,297.1499938964844,293.1499938964844,0.0198149383068084,-874.946533203125,304.1235046386719,0.7766306400299072,0.0712678506970405,0.0542535185813903,290.88140869140625,297.1499938964844,293.1499938964844,0.0436903275549411,-1367.5445556640625,304.0845031738281,0.88519686460495,0.1001746580004692,0.0850366726517677,290.8835754394531,297.1499938964844,293.1499938964844,0.0613901689648628,-1243.0565185546875,304.0641174316406,0.9558532238006592,0.1189385950565338,0.077397845685482,290.7683410644531,297.1499938964844,293.1499938964844,0.0327204316854476,-1173.7958984375,304.13580322265625,0.8403071165084839,0.1693399548530578,0.0726293176412582,291.5464172363281,297.1499938964844,293.1499938964844,0.0083376504480838,-2784.4658203125,300.90185546875,0.7320520877838135,0.050000000745058,0.225727692246437,290.7757568359375,291.1499938964844,265.093017578125,263.6231994628906,280.9450988769531,291.5424499511719,290.7755432128906,1.0,0.1238676086068153,1.0,1.0,0.997325599193573,1.0,-0.6180697679519653,0.2477987259626388,0.3702710568904876,0.13872130215168,0.0,0.0,0.254398375749588,8.707550048828125,51.0,-5.549114227294922,-6218.1650390625,22.56389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3973083496094,307.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.580078125,18000.0,0.0,0.0,0.1131018474698066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689502447843551,0.1689545512199401,-4.300203272578074e-06,0.0,0.0001147840011981,0.0,0.0,6.760869026184082,0.0,0.0,0.0,0.2805947363376617,4.0,0.0,1.0
714900,291.00054931640625,297.1499938964844,293.1499938964844,0.0362374298274517,-1175.512451171875,304.09844970703125,0.8575823307037354,0.0909877642989158,0.0732102021574974,290.93438720703125,297.1499938964844,293.1499938964844,0.0601653642952442,-1659.9259033203125,304.0666198730469,0.9531727433204652,0.1185170039534568,0.1035951226949691,290.9114685058594,297.1499938964844,293.1499938964844,0.0252246353775262,-796.305908203125,304.1445617675781,0.8393862247467041,0.1421023160219192,0.053260963410139,290.7659912109375,297.1499938964844,293.1499938964844,0.0323830842971801,-1165.49072265625,304.1390075683594,0.8393862247467041,0.1999731957912445,0.0721110329031944,291.5647888183594,297.1499938964844,293.1499938964844,0.0086274920031428,-2842.20654296875,301.1435852050781,0.7328773736953735,0.050000000745058,0.2257219702005386,290.7983093261719,291.1499938964844,265.1041564941406,263.6308288574219,280.9491577148437,291.5607604980469,290.8196716308594,1.0,0.1247762516140937,1.0,1.0,0.9971097707748412,1.0,-0.6240262389183044,0.2503282725811004,0.3736979365348816,0.1400588750839233,0.0,0.0,0.2758968472480774,8.732613563537598,51.0,98.78639221191406,-6474.59326171875,23.41990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1455383300781,307.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.79296875,18000.0,0.0,0.0,0.1093590036034584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865449994802475,0.1865493208169937,-4.333970537118148e-06,0.0,0.0001109854856622,0.0,0.0,7.564244270324707,0.0,0.0,0.0,0.2837209701538086,4.0,0.0,1.0
714960,291.0570678710937,297.1499938964844,293.1499938964844,0.0512564331293106,-1422.576416015625,304.0806884765625,0.9152629375457764,0.1071305200457573,0.089180052280426,290.96209716796875,297.1499938964844,293.1499938964844,0.0433097891509532,-1274.80322265625,304.10955810546875,0.841393768787384,0.1410962790250778,0.0732437744736671,290.927978515625,297.1499938964844,293.1499938964844,0.0321188792586326,-861.600830078125,304.13482666015625,0.841393768787384,0.1672242432832718,0.0540976002812385,290.770263671875,297.1499938964844,293.1499938964844,0.0324409045279026,-1170.0599365234375,304.1413879394531,0.841393768787384,0.2293399572372436,0.0732437744736671,291.5831604003906,297.1499938964844,293.1499938964844,0.008899575099349,-2889.66162109375,301.3902587890625,0.7310822010040283,0.050000000745058,0.2257338315248489,290.8655700683594,291.1499938964844,265.1153259277344,263.63848876953125,280.9565124511719,291.57916259765625,290.89813232421875,1.0,0.1259229630231857,1.0,1.0,0.9972285628318788,1.0,-0.6314638257026672,0.2536100149154663,0.3778538405895233,0.1414414048194885,0.0,0.0,0.288295567035675,8.859684944152832,71.0,183.2027740478516,-6631.93212890625,23.33116340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8070373535156,307.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17878.95703125,18000.0,0.0,0.0,0.1070816591382026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993058621883392,0.199310228228569,-4.367125256976578e-06,0.0,0.000108674277726,0.0,0.0,8.177220344543457,0.0,0.0,0.0,0.2862067222595215,4.0,0.0,1.0
715020,291.1455078125,297.1499938964844,293.1499938964844,0.0403242968022823,-1246.978271484375,304.1273803710937,0.8592222929000854,0.1419430673122406,0.0795676931738853,290.9906921386719,297.1499938964844,293.1499938964844,0.0417933128774166,-1328.2623291015625,304.12127685546875,0.8592222929000854,0.1907676607370376,0.0837886184453964,290.9698791503906,297.1499938964844,293.1499938964844,0.0418117754161357,-981.1889038085938,304.1231689453125,0.8592222929000854,0.2150658369064331,0.0618859864771366,290.7908630371094,297.1499938964844,293.1499938964844,0.0418575517833232,-1328.9163818359375,304.1279602050781,0.8592222929000854,0.2855013012886047,0.0837886184453964,291.6184387207031,297.1499938964844,293.1499938964844,0.0094737587496638,-2984.687744140625,301.8713073730469,0.7154694199562073,0.050000000745058,0.2258455455303192,291.00640869140625,291.1499938964844,265.1376953125,263.65380859375,280.9713134765625,291.61480712890625,291.02154541015625,1.0,0.1289248764514923,1.0,1.0,0.9974660277366638,1.0,-0.639943540096283,0.2573307156562805,0.3826128244400024,0.1430683583021164,0.0,0.0,0.296972781419754,9.53081512451172,91.0,157.86862182617188,-6659.5537109375,25.333457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0260009765625,307.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.578125,18000.0,0.0,0.0,0.1058045923709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096228599548339,0.2096272706985473,-4.407204414746957e-06,0.0,0.0001073782113962,0.0,0.0,8.708786964416504,0.0,0.0,0.0,0.2885488271713257,4.0,0.0,1.0
715080,291.1455078125,297.1499938964844,293.1499938964844,0.0403242968022823,-1246.978271484375,304.1273803710937,0.8592222929000854,0.1419430673122406,0.0795676931738853,290.9906921386719,297.1499938964844,293.1499938964844,0.0417933128774166,-1328.2623291015625,304.12127685546875,0.8592222929000854,0.1907676607370376,0.0837886184453964,290.9698791503906,297.1499938964844,293.1499938964844,0.0418117754161357,-981.1889038085938,304.1231689453125,0.8592222929000854,0.2150658369064331,0.0618859864771366,290.7908630371094,297.1499938964844,293.1499938964844,0.0418575517833232,-1328.9163818359375,304.1279602050781,0.8592222929000854,0.2855013012886047,0.0837886184453964,291.6184387207031,297.1499938964844,293.1499938964844,0.0094737587496638,-2984.687744140625,301.8713073730469,0.7154694199562073,0.050000000745058,0.2258455455303192,291.00640869140625,291.1499938964844,265.1376953125,263.65380859375,280.9713134765625,291.61480712890625,291.02154541015625,1.0,0.1289248764514923,1.0,1.0,0.9974660277366638,1.0,-0.639943540096283,0.2573307156562805,0.3826128244400024,0.1430683583021164,0.0,0.0,0.296972781419754,9.53081512451172,91.0,157.86862182617188,-6659.5537109375,25.333457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0260009765625,307.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.578125,18000.0,0.0,0.0,0.1058045923709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096228599548339,0.2096272706985473,-4.407204414746957e-06,0.0,0.0001073782113962,0.0,0.0,8.708786964416504,0.0,0.0,0.0,0.2885488271713257,4.0,0.0,1.0
715140,291.1650695800781,297.1499938964844,293.1499938964844,0.0457819662988185,-1326.39697265625,304.1260986328125,0.8664955496788025,0.1887976676225662,0.0838970318436622,291.0313415527344,297.1499938964844,293.1499938964844,0.0457607023417949,-1396.543701171875,304.1239929199219,0.8664955496788025,0.2372290641069412,0.0883476138114929,291.02325439453125,297.1499938964844,293.1499938964844,0.0457735881209373,-1031.5792236328125,304.1252746582031,0.8664955496788025,0.2594758868217468,0.0652532503008842,290.82476806640625,297.1499938964844,293.1499938964844,0.0458063334226608,-1397.007568359375,304.1285095214844,0.8664955496788025,0.3383935689926147,0.0883476138114929,291.6506042480469,297.1499938964844,293.1499938964844,0.010152731090784,-3099.44775390625,302.3243713378906,0.7089396119117737,0.050000000745058,0.2258940637111663,291.0458679199219,291.1499938964844,265.1600036621094,263.6690673828125,280.971923828125,291.6473693847656,291.0433349609375,1.0,0.1328776180744171,1.0,1.0,0.997703492641449,1.0,-0.6621153354644775,0.2669525444507599,0.3951627910137176,0.1476486325263977,0.0,0.0,0.3071546852588653,9.991488456726074,111.0,39.93244934082031,-6701.80126953125,27.735185623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2382507324219,306.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.931640625,18000.0,0.0,0.0,0.1077595055103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216880977153778,0.2168854027986526,-4.425932729645865e-06,0.0,0.0001093622049666,0.0,0.0,9.071529388427734,0.0,0.0,0.0,0.2900805175304413,4.0,0.0,1.0
715200,291.1650695800781,297.1499938964844,293.1499938964844,0.0457819662988185,-1326.39697265625,304.1260986328125,0.8664955496788025,0.1887976676225662,0.0838970318436622,291.0313415527344,297.1499938964844,293.1499938964844,0.0457607023417949,-1396.543701171875,304.1239929199219,0.8664955496788025,0.2372290641069412,0.0883476138114929,291.02325439453125,297.1499938964844,293.1499938964844,0.0457735881209373,-1031.5792236328125,304.1252746582031,0.8664955496788025,0.2594758868217468,0.0652532503008842,290.82476806640625,297.1499938964844,293.1499938964844,0.0458063334226608,-1397.007568359375,304.1285095214844,0.8664955496788025,0.3383935689926147,0.0883476138114929,291.6506042480469,297.1499938964844,293.1499938964844,0.010152731090784,-3099.44775390625,302.3243713378906,0.7089396119117737,0.050000000745058,0.2258940637111663,291.0458679199219,291.1499938964844,265.1600036621094,263.6690673828125,280.971923828125,291.6473693847656,291.0433349609375,1.0,0.1328776180744171,1.0,1.0,0.997703492641449,1.0,-0.6621153354644775,0.2669525444507599,0.3951627910137176,0.1476486325263977,0.0,0.0,0.3071546852588653,9.991488456726074,111.0,39.93244934082031,-6701.80126953125,27.735185623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2382507324219,306.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.931640625,18000.0,0.0,0.0,0.1077595055103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216880977153778,0.2168854027986526,-4.425932729645865e-06,0.0,0.0001093622049666,0.0,0.0,9.071529388427734,0.0,0.0,0.0,0.2900805175304413,4.0,0.0,1.0
715260,291.1980285644531,297.1499938964844,293.1499938964844,0.051568865776062,-1422.7677001953125,304.1243896484375,0.8758566379547119,0.2324247062206268,0.0897049531340599,291.0740661621094,297.1499938964844,293.1499938964844,0.0515535995364189,-1498.08642578125,304.1229553222656,0.8758566379547119,0.2822534739971161,0.0944636389613151,291.0787048339844,297.1499938964844,293.1499938964844,0.0515628494322299,-1106.551513671875,304.1238098144531,0.8758566379547119,0.3021227717399597,0.0697705224156379,290.8583984375,297.1499938964844,293.1499938964844,0.0515863597393035,-1498.422119140625,304.1260070800781,0.8758566379547119,0.3904816508293152,0.0944636389613151,291.6814270019531,297.1499938964844,293.1499938964844,0.0109489737078547,-3230.303466796875,302.7584228515625,0.7003284692764282,0.050000000745058,0.2259596586227417,291.0058288574219,291.1499938964844,265.1820983886719,263.6842041015625,280.9637451171875,291.6783447265625,290.9957275390625,1.0,0.1377763599157333,1.0,1.0,0.9975898861885072,1.0,-0.6892642378807068,0.2788397371768951,0.4104244709014892,0.1531712412834167,0.0,0.0,0.3285437524318695,10.59164047241211,131.0,-48.56126403808594,-6864.62451171875,31.01041603088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,306.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.822265625,18000.0,0.0,0.0,0.1126250177621841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323228120803833,0.232327252626419,-4.454162535694195e-06,0.0,0.0001143000772572,0.0,0.0,9.83539867401123,0.0,0.0,0.0,0.2931306660175323,4.0,0.0,1.0
715320,291.1980285644531,297.1499938964844,293.1499938964844,0.051568865776062,-1422.7677001953125,304.1243896484375,0.8758566379547119,0.2324247062206268,0.0897049531340599,291.0740661621094,297.1499938964844,293.1499938964844,0.0515535995364189,-1498.08642578125,304.1229553222656,0.8758566379547119,0.2822534739971161,0.0944636389613151,291.0787048339844,297.1499938964844,293.1499938964844,0.0515628494322299,-1106.551513671875,304.1238098144531,0.8758566379547119,0.3021227717399597,0.0697705224156379,290.8583984375,297.1499938964844,293.1499938964844,0.0515863597393035,-1498.422119140625,304.1260070800781,0.8758566379547119,0.3904816508293152,0.0944636389613151,291.6814270019531,297.1499938964844,293.1499938964844,0.0109489737078547,-3230.303466796875,302.7584228515625,0.7003284692764282,0.050000000745058,0.2259596586227417,291.0058288574219,291.1499938964844,265.1820983886719,263.6842041015625,280.9637451171875,291.6783447265625,290.9957275390625,1.0,0.1377763599157333,1.0,1.0,0.9975898861885072,1.0,-0.6892642378807068,0.2788397371768951,0.4104244709014892,0.1531712412834167,0.0,0.0,0.3285437524318695,10.59164047241211,131.0,-48.56126403808594,-6864.62451171875,31.01041603088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,306.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.822265625,18000.0,0.0,0.0,0.1126250177621841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323228120803833,0.232327252626419,-4.454162535694195e-06,0.0,0.0001143000772572,0.0,0.0,9.83539867401123,0.0,0.0,0.0,0.2931306660175323,4.0,0.0,1.0
715380,291.2382202148437,297.1499938964844,293.1499938964844,0.0584200024604797,-1539.5809326171875,304.1214904785156,0.8864976763725281,0.2737368643283844,0.0966781675815582,291.1219482421875,297.1499938964844,293.1499938964844,0.058409072458744,-1621.138671875,304.1205139160156,0.8864976763725281,0.3251510858535766,0.1018067672848701,291.1394958496094,297.1499938964844,293.1499938964844,0.0584156960248947,-1197.4185791015625,304.12109375,0.8864976763725281,0.3422868847846985,0.0751941353082656,290.89385986328125,297.1499938964844,293.1499938964844,0.0584325268864631,-1621.383544921875,304.1225891113281,0.8864976763725281,0.44135183095932,0.1018067672848701,291.7127685546875,297.1499938964844,293.1499938964844,0.0118269613012671,-3361.806396484375,303.1813659667969,0.6906724572181702,0.050000000745058,0.2260392308235168,290.94921875,291.1499938964844,265.203857421875,263.6990966796875,280.9466857910156,291.709716796875,290.9404296875,1.0,0.143615573644638,1.0,1.0,0.9974762201309204,1.0,-0.721861720085144,0.2932567596435547,0.4286049604415893,0.1596574634313583,0.0,0.0,0.3591454327106476,11.32068920135498,151.0,-71.34986877441406,-7162.515625,35.25558090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719970703125,306.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.931640625,18000.0,0.0,0.0,0.1203583329916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586052715778351,0.2586097717285156,-4.51079904451035e-06,0.0,0.000122148412629,0.0,0.0,11.202033042907717,0.0,0.0,0.0,0.2986547350883484,4.0,0.0,1.0
715440,291.2382202148437,297.1499938964844,293.1499938964844,0.0584200024604797,-1539.5809326171875,304.1214904785156,0.8864976763725281,0.2737368643283844,0.0966781675815582,291.1219482421875,297.1499938964844,293.1499938964844,0.058409072458744,-1621.138671875,304.1205139160156,0.8864976763725281,0.3251510858535766,0.1018067672848701,291.1394958496094,297.1499938964844,293.1499938964844,0.0584156960248947,-1197.4185791015625,304.12109375,0.8864976763725281,0.3422868847846985,0.0751941353082656,290.89385986328125,297.1499938964844,293.1499938964844,0.0584325268864631,-1621.383544921875,304.1225891113281,0.8864976763725281,0.44135183095932,0.1018067672848701,291.7127685546875,297.1499938964844,293.1499938964844,0.0118269613012671,-3361.806396484375,303.1813659667969,0.6906724572181702,0.050000000745058,0.2260392308235168,290.94921875,291.1499938964844,265.203857421875,263.6990966796875,280.9466857910156,291.709716796875,290.9404296875,1.0,0.143615573644638,1.0,1.0,0.9974762201309204,1.0,-0.721861720085144,0.2932567596435547,0.4286049604415893,0.1596574634313583,0.0,0.0,0.3591454327106476,11.32068920135498,151.0,-71.34986877441406,-7162.515625,35.25558090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719970703125,306.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.931640625,18000.0,0.0,0.0,0.1203583329916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586052715778351,0.2586097717285156,-4.51079904451035e-06,0.0,0.000122148412629,0.0,0.0,11.202033042907717,0.0,0.0,0.0,0.2986547350883484,4.0,0.0,1.0
715500,291.2605285644531,297.1499938964844,293.1499938964844,0.0621696040034294,-1604.84814453125,304.1198425292969,0.8922021985054016,0.2935778498649597,0.1006039902567863,291.148681640625,297.1499938964844,293.1499938964844,0.0621603541076183,-1689.8846435546875,304.1190490722656,0.8922021985054016,0.345592588186264,0.1059408485889434,291.1709899902344,297.1499938964844,293.1499938964844,0.0621659606695175,-1248.186767578125,304.1195373535156,0.8922021985054016,0.3615662753582001,0.0782475471496582,290.9127197265625,297.1499938964844,293.1499938964844,0.0621802024543285,-1690.0943603515625,304.1207580566406,0.8922021985054016,0.4662322103977203,0.1059408485889434,291.72900390625,297.1499938964844,293.1499938964844,0.0122901862487196,-3425.420166015625,303.3886108398437,0.6855494976043701,0.050000000745058,0.2260844856500625,290.92437744140625,291.1499938964844,265.2145690917969,263.7064208984375,280.9346923828125,291.7259521484375,290.9169311523437,1.0,0.1468859910964965,1.0,1.0,0.9974194169044496,1.0,-0.7402142286300659,0.3014476299285888,0.438766598701477,0.1632258147001266,0.0,0.0,0.3766894936561584,11.735161781311035,151.0,-68.88798522949219,-7349.14599609375,37.80036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3521423339844,305.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3046875,18000.0,0.0,0.0,0.1252675801515579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753943502902984,0.2753989100456238,-4.5521383071900345e-06,0.0,0.000127130668261,0.0,0.0,12.122166633605955,0.0,0.0,0.0,0.3024259805679321,4.0,0.0,1.0
715560,291.2841796875,297.1499938964844,293.1499938964844,0.0661151334643364,-1674.576171875,304.1181640625,0.8981051445007324,0.312867671251297,0.1048229485750198,291.1777038574219,297.1499938964844,293.1499938964844,0.0661072954535484,-1763.3255615234375,304.1175231933594,0.8981051445007324,0.3652481436729431,0.1103836148977279,291.1991882324219,297.1499938964844,293.1499938964844,0.0661120414733886,-1302.423828125,304.1178894042969,0.8981051445007324,0.3810966908931732,0.0815289616584777,290.9324035644531,297.1499938964844,293.1499938964844,0.066124103963375,-1763.50537109375,304.118896484375,0.8981051445007324,0.490703821182251,0.1103836148977279,291.74566650390625,297.1499938964844,293.1499938964844,0.0127696488052606,-3487.3701171875,303.5927734375,0.6802839636802673,0.050000000745058,0.2261334955692291,290.9029541015625,291.1499938964844,265.22515869140625,263.7136535644531,280.9202880859375,291.7426147460937,290.8968200683594,1.0,0.1503888517618179,1.0,1.0,0.9974979162216188,1.0,-0.7599375247955322,0.3103077113628387,0.4496298134326935,0.166986882686615,0.0,0.0,0.395323246717453,12.183890342712402,171.0,-62.18022155761719,-7556.4443359375,40.66299057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9914855957031,305.83233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.7265625,18000.0,0.0,0.0,0.1308333873748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945259809494018,0.2945306003093719,-4.603518846124644e-06,0.0,0.0001327792560914,0.0,0.0,13.218117713928224,0.0,0.0,0.0,0.3069473803043365,4.0,0.0,1.0
715620,291.33544921875,297.1499938964844,293.1499938964844,0.0745681524276733,-1827.3419189453125,304.1146850585937,0.9106688499450684,0.3497501015663147,0.114140473306179,291.24383544921875,297.1499938964844,293.1499938964844,0.0745625048875808,-1924.2171630859373,304.1142578125,0.9106688499450684,0.4018329977989197,0.1201954111456871,291.2513732910156,297.1499938964844,293.1499938964844,0.0745659321546554,-1421.2479248046875,304.114501953125,0.9106688499450684,0.4199338555335998,0.0887759178876876,290.9745788574219,297.1499938964844,293.1499938964844,0.074574626982212,-1924.349853515625,304.1151733398437,0.9106688499450684,0.5383428931236267,0.1201954111456871,291.7801513671875,297.1499938964844,293.1499938964844,0.0137769393622875,-3605.979248046875,303.990966796875,0.6694862246513367,0.050000000745058,0.226243257522583,290.8701171875,291.1499938964844,265.245849609375,263.72784423828125,280.8837585449219,291.777099609375,290.8662414550781,1.0,0.1580885946750641,1.0,1.0,0.997654914855957,1.0,-0.8034986853599548,0.3300924003124237,0.4734062850475311,0.1750327199697494,0.0,0.0,0.4349689185619354,13.18769073486328,191.0,-45.08638381958008,-8024.61474609375,47.46975326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2997741699219,305.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17705.7265625,18000.0,0.0,0.0,0.1437857151031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397454023361206,0.3397501409053802,-4.74284024676308e-06,0.0,0.0001459242339478,0.0,0.0,16.030561447143555,0.0,0.0,0.0,0.3185763955116272,4.0,0.0,1.0
715680,291.33544921875,297.1499938964844,293.1499938964844,0.0745681524276733,-1827.3419189453125,304.1146850585937,0.9106688499450684,0.3497501015663147,0.114140473306179,291.24383544921875,297.1499938964844,293.1499938964844,0.0745625048875808,-1924.2171630859373,304.1142578125,0.9106688499450684,0.4018329977989197,0.1201954111456871,291.2513732910156,297.1499938964844,293.1499938964844,0.0745659321546554,-1421.2479248046875,304.114501953125,0.9106688499450684,0.4199338555335998,0.0887759178876876,290.9745788574219,297.1499938964844,293.1499938964844,0.074574626982212,-1924.349853515625,304.1151733398437,0.9106688499450684,0.5383428931236267,0.1201954111456871,291.7801513671875,297.1499938964844,293.1499938964844,0.0137769393622875,-3605.979248046875,303.990966796875,0.6694862246513367,0.050000000745058,0.226243257522583,290.8701171875,291.1499938964844,265.245849609375,263.72784423828125,280.8837585449219,291.777099609375,290.8662414550781,1.0,0.1580885946750641,1.0,1.0,0.997654914855957,1.0,-0.8034986853599548,0.3300924003124237,0.4734062850475311,0.1750327199697494,0.0,0.0,0.4349689185619354,13.18769073486328,191.0,-45.08638381958008,-8024.61474609375,47.46975326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2997741699219,305.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17705.7265625,18000.0,0.0,0.0,0.1437857151031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397454023361206,0.3397501409053802,-4.74284024676308e-06,0.0,0.0001459242339478,0.0,0.0,16.030561447143555,0.0,0.0,0.0,0.3185763955116272,4.0,0.0,1.0
715740,291.3856506347656,297.1499938964844,293.1499938964844,0.0761813297867775,-1855.8306884765625,304.12506103515625,0.9126427173614502,0.3854990005493164,0.1155935525894165,291.3197326660156,297.1499938964844,293.1499938964844,0.0761774554848671,-1954.236572265625,304.1247863769531,0.9126427173614502,0.4347394406795501,0.1217255741357803,291.2987976074219,297.1499938964844,293.1499938964844,0.0761798024177551,-1443.4114990234375,304.1249389648437,0.9126427173614502,0.4583789408206939,0.089906096458435,291.0163879394531,297.1499938964844,293.1499938964844,0.0761857628822326,-1954.32763671875,304.1253967285156,0.9126427173614502,0.584949791431427,0.1217255741357803,291.82012939453125,297.1499938964844,293.1499938964844,0.0190778207033872,-4290.7802734375,304.1371154785156,0.7095937728881836,0.065607763826847,0.2684701383113861,290.8455810546875,291.1499938964844,265.26580810546875,263.74151611328125,280.8275146484375,291.81597900390625,290.8409118652344,1.0,0.1667249947786331,1.0,1.0,0.9978119134902954,1.0,-0.8609427213668823,0.356608510017395,0.5043342709541321,0.1851305216550827,0.0,0.0,0.4771896004676819,13.8357515335083,211.0,-43.29304885864258,-8602.6201171875,56.48212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6573486328125,305.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17602.55078125,18000.0,0.0,0.0,0.1589127480983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944698870182037,0.3944748342037201,-4.946373337588739e-06,0.0,0.0001612762425793,0.0,0.0,19.91620826721192,0.0,0.0,0.0,0.3343521356582641,4.0,0.0,1.0
