time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715800,291.3856506347656,297.1499938964844,293.1499938964844,0.0761813297867775,-1855.8306884765625,304.12506103515625,0.9126427173614502,0.3854990005493164,0.1155935525894165,291.3197326660156,297.1499938964844,293.1499938964844,0.0761774554848671,-1954.236572265625,304.1247863769531,0.9126427173614502,0.4347394406795501,0.1217255741357803,291.2987976074219,297.1499938964844,293.1499938964844,0.0761798024177551,-1443.4114990234375,304.1249389648437,0.9126427173614502,0.4583789408206939,0.089906096458435,291.0163879394531,297.1499938964844,293.1499938964844,0.0761857628822326,-1954.32763671875,304.1253967285156,0.9126427173614502,0.584949791431427,0.1217255741357803,291.82012939453125,297.1499938964844,293.1499938964844,0.0190778207033872,-4290.7802734375,304.1371154785156,0.7095937728881836,0.065607763826847,0.2684701383113861,290.8455810546875,291.1499938964844,265.26580810546875,263.74151611328125,280.8275146484375,291.81597900390625,290.8409118652344,1.0,0.1667249947786331,1.0,1.0,0.9978119134902954,1.0,-0.8609427213668823,0.356608510017395,0.5043342709541321,0.1851305216550827,0.0,0.0,0.4771896004676819,13.8357515335083,211.0,-43.29304885864258,-8602.6201171875,56.48212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6573486328125,305.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17602.55078125,18000.0,0.0,0.0,0.1589127480983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944698870182037,0.3944748342037201,-4.946373337588739e-06,0.0,0.0001612762425793,0.0,0.0,19.91620826721192,0.0,0.0,0.0,0.3343521356582641,4.0,0.0,1.0
715860,291.4050598144531,297.1499938964844,293.1499938964844,0.0686287432909011,-1718.030517578125,304.1454162597656,0.9002606868743896,0.4262321591377258,0.1064049378037452,291.3912048339844,297.1499938964844,293.1499938964844,0.0686262771487236,-1809.1424560546875,304.1452331542969,0.9002606868743896,0.4666293561458587,0.1120495274662971,291.3232421875,297.1499938964844,293.1499938964844,0.0686277747154235,-1336.23828125,304.1453552246094,0.9002606868743896,0.5003063082695007,0.0827593952417373,291.0382995605469,297.1499938964844,293.1499938964844,0.068631574511528,-1809.1990966796875,304.1456604003906,0.9002606868743896,0.6345421075820923,0.1120495274662971,291.8886413574219,297.1499938964844,293.1499938964844,0.0361527502536773,-5864.134765625,304.1133117675781,0.795339822769165,0.0854589492082595,0.3644579946994781,290.79052734375,291.1499938964844,265.284912109375,263.754638671875,280.76123046875,291.8828125,290.7835388183594,1.0,0.1763384491205215,1.0,1.0,0.9983100295066832,1.0,-0.9333133101463318,0.3905492126941681,0.5427640676498413,0.1972846686840057,0.0,0.0,0.5285062789916992,13.971809387207031,231.0,-67.737060546875,-9332.2861328125,68.32026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0416564941406,305.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17417.7109375,18000.0,0.0,0.0,0.1762784421443939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667369127273559,0.4667421579360962,-5.267542746878462e-06,0.0,0.0001789002126315,0.0,0.0,25.978878021240234,0.0,0.0,0.0,0.3568494021892547,4.0,0.0,1.0
715920,291.4050598144531,297.1499938964844,293.1499938964844,0.0686287432909011,-1718.030517578125,304.1454162597656,0.9002606868743896,0.4262321591377258,0.1064049378037452,291.3912048339844,297.1499938964844,293.1499938964844,0.0686262771487236,-1809.1424560546875,304.1452331542969,0.9002606868743896,0.4666293561458587,0.1120495274662971,291.3232421875,297.1499938964844,293.1499938964844,0.0686277747154235,-1336.23828125,304.1453552246094,0.9002606868743896,0.5003063082695007,0.0827593952417373,291.0382995605469,297.1499938964844,293.1499938964844,0.068631574511528,-1809.1990966796875,304.1456604003906,0.9002606868743896,0.6345421075820923,0.1120495274662971,291.8886413574219,297.1499938964844,293.1499938964844,0.0361527502536773,-5864.134765625,304.1133117675781,0.795339822769165,0.0854589492082595,0.3644579946994781,290.79052734375,291.1499938964844,265.284912109375,263.754638671875,280.76123046875,291.8828125,290.7835388183594,1.0,0.1763384491205215,1.0,1.0,0.9983100295066832,1.0,-0.9333133101463318,0.3905492126941681,0.5427640676498413,0.1972846686840057,0.0,0.0,0.5285062789916992,13.971809387207031,231.0,-67.737060546875,-9332.2861328125,68.32026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0416564941406,305.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17417.7109375,18000.0,0.0,0.0,0.1762784421443939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667369127273559,0.4667421579360962,-5.267542746878462e-06,0.0,0.0001789002126315,0.0,0.0,25.978878021240234,0.0,0.0,0.0,0.3568494021892547,4.0,0.0,1.0
715980,291.4278564453125,297.1499938964844,293.1499938964844,0.0658066198229789,-1667.893798828125,304.1513671875,0.8955656886100769,0.4658501148223877,0.1029848456382751,291.4794311523437,297.1499938964844,293.1499938964844,0.0658049881458282,-1756.355224609375,304.1512451171875,0.8955656886100769,0.4933536946773529,0.1084480062127113,291.3527526855469,297.1499938964844,293.1499938964844,0.0658059790730476,-1297.2457275390625,304.1513366699219,0.8955656886100769,0.5406284928321838,0.0800993293523788,291.0634155273437,297.1499938964844,293.1499938964844,0.0658084899187088,-1756.392333984375,304.1515197753906,0.8955656886100769,0.6829699277877808,0.1084480062127113,291.97003173828125,297.1499938964844,293.1499938964844,0.050804529339075,-7067.58154296875,304.1014709472656,0.8486151099205017,0.1009300872683525,0.4380432963371277,290.7529602050781,291.1499938964844,265.3030090332031,263.76708984375,280.7057800292969,291.96405029296875,290.7503662109375,1.0,0.1869018375873565,1.0,1.0,0.9988081455230712,1.0,-1.005686640739441,0.4249708950519562,0.5807157754898071,0.2090243101119995,0.0,0.0,0.5843218564987183,14.506312370300291,251.0,-45.58747863769531,-10123.564453125,82.53816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4472045898437,305.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17194.17578125,18000.0,0.0,0.0,0.195858895778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608634352684021,0.5608692169189453,-5.798694473924115e-06,0.0,0.0001987718715099,0.0,0.0,35.88909149169922,0.0,0.0,0.0,0.3890057504177093,4.0,0.0,1.0
716040,291.4278564453125,297.1499938964844,293.1499938964844,0.0658066198229789,-1667.893798828125,304.1513671875,0.8955656886100769,0.4658501148223877,0.1029848456382751,291.4794311523437,297.1499938964844,293.1499938964844,0.0658049881458282,-1756.355224609375,304.1512451171875,0.8955656886100769,0.4933536946773529,0.1084480062127113,291.3527526855469,297.1499938964844,293.1499938964844,0.0658059790730476,-1297.2457275390625,304.1513366699219,0.8955656886100769,0.5406284928321838,0.0800993293523788,291.0634155273437,297.1499938964844,293.1499938964844,0.0658084899187088,-1756.392333984375,304.1515197753906,0.8955656886100769,0.6829699277877808,0.1084480062127113,291.97003173828125,297.1499938964844,293.1499938964844,0.050804529339075,-7067.58154296875,304.1014709472656,0.8486151099205017,0.1009300872683525,0.4380432963371277,290.7529602050781,291.1499938964844,265.3030090332031,263.76708984375,280.7057800292969,291.96405029296875,290.7503662109375,1.0,0.1869018375873565,1.0,1.0,0.9988081455230712,1.0,-1.005686640739441,0.4249708950519562,0.5807157754898071,0.2090243101119995,0.0,0.0,0.5843218564987183,14.506312370300291,251.0,-45.58747863769531,-10123.564453125,82.53816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4472045898437,305.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17194.17578125,18000.0,0.0,0.0,0.195858895778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608634352684021,0.5608692169189453,-5.798694473924115e-06,0.0,0.0001987718715099,0.0,0.0,35.88909149169922,0.0,0.0,0.0,0.3890057504177093,4.0,0.0,1.0
716100,291.4451599121094,297.1499938964844,293.1499938964844,0.0657692700624466,-1667.414306640625,304.15118408203125,0.8954168558120728,0.4842690229415893,0.1028778180480003,291.5342712402344,297.1499938964844,293.1499938964844,0.0657679289579391,-1755.8533935546875,304.15106201171875,0.8954168558120728,0.5037555694580078,0.108335293829441,291.3727111816406,297.1499938964844,293.1499938964844,0.0657687410712242,-1296.8736572265625,304.151123046875,0.8954168558120728,0.5594813227653503,0.0800160765647888,291.08038330078125,297.1499938964844,293.1499938964844,0.0657708123326301,-1755.8839111328125,304.1513061523437,0.8954168558120728,0.7060703635215759,0.108335293829441,292.0128479003906,297.1499938964844,293.1499938964844,0.0568125024437904,-7575.2255859375,304.0993957519531,0.868118166923523,0.1074718311429023,0.4691962301731109,290.7421875,291.1499938964844,265.3116455078125,263.7730407714844,280.6807861328125,292.0068664550781,290.7401123046875,1.0,0.1925342381000518,1.0,1.0,0.9990572333335876,1.0,-1.042577028274536,0.4426315426826477,0.5999455451965332,0.2149984985589981,0.0,0.0,0.6125980615615845,14.896014213562012,251.0,-36.346221923828125,-10521.533203125,90.7259292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1656494140625,305.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17090.376953125,18000.0,0.0,0.0,0.2063644826412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131234169006348,0.6131295561790466,-6.147753538243705e-06,0.0,0.0002094337105518,0.0,0.0,42.53961563110352,0.0,0.0,0.0,0.4083177149295807,4.0,0.0,1.0
716160,291.4668273925781,297.1499938964844,293.1499938964844,0.0666512995958328,-1683.327392578125,304.1493225097656,0.8967036604881287,0.5016152262687683,0.1038026213645935,291.59088134765625,297.1499938964844,293.1499938964844,0.0666501894593238,-1772.613037109375,304.14923095703125,0.8967036604881287,0.5130988955497742,0.1093091592192649,291.3962707519531,297.1499938964844,293.1499938964844,0.0666508600115776,-1309.251220703125,304.1492919921875,0.8967036604881287,0.577369213104248,0.080735370516777,291.10064697265625,297.1499938964844,293.1499938964844,0.0666525661945343,-1772.6383056640625,304.1494445800781,0.8967036604881287,0.7283114790916443,0.1093091592192649,292.0569763183594,297.1499938964844,293.1499938964844,0.0620439052581787,-8026.82275390625,304.09912109375,0.883659303188324,0.113209530711174,0.4968183636665344,290.732666015625,291.1499938964844,265.3199768066406,263.7787780761719,280.6581726074219,292.051025390625,290.7308959960937,1.0,0.198398008942604,0.9996720552444458,0.9996720552444458,0.9992457628250122,1.0,-1.0800402164459229,0.460604190826416,0.6194360256195068,0.2211412936449051,0.0,0.0,0.6413754224777222,15.368782997131348,271.0,-30.29453659057617,-10921.455078125,99.72687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89947509765625,304.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,16984.951171875,18000.0,0.0,0.0,0.2172646820545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687180995941162,0.6687246561050415,-6.556659172929358e-06,0.0,0.0002204960328526,0.0,0.0,50.606693267822266,0.0,0.0,0.0,0.4298301041126251,4.0,0.0,1.0
716220,291.5228881835937,297.1499938964844,293.1499938964844,0.0710349380970001,-1762.5904541015625,304.14215087890625,0.9032105803489684,0.5329263210296631,0.1086085587739944,291.68670654296875,297.1499938964844,293.1499938964844,0.071034163236618,-1856.084228515625,304.14208984375,0.9032105803489684,0.5331376194953918,0.1143700405955314,291.45379638671875,297.1499938964844,293.1499938964844,0.0710346326231956,-1370.9012451171875,304.14215087890625,0.9032105803489684,0.61016446352005,0.0844733268022537,291.1509704589844,297.1499938964844,293.1499938964844,0.0710358247160911,-1856.1021728515625,304.1422424316406,0.9032105803489684,0.7700551748275757,0.1143700405955314,292.1468200683594,297.1499938964844,293.1499938964844,0.0704764872789383,-8773.74609375,304.10211181640625,0.9030303955078124,0.122686967253685,0.5422087907791138,290.7151794433594,291.1499938964844,265.335693359375,263.7896728515625,280.62017822265625,292.1412048339844,290.7135925292969,1.0,0.2108109891414642,0.9990161061286926,0.9990161061286926,0.999622881412506,1.0,-1.156921625137329,0.4975187480449676,0.6594028472900391,0.2342532575130462,0.0,0.0,0.7005237340927124,16.569377899169922,291.0,-24.929962158203125,-11728.1298828125,120.47702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4239196777344,304.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,16785.228515625,18000.0,0.0,0.0,0.2400001436471939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887891530990601,0.7887967228889465,-7.574204573757015e-06,0.0,0.0002435696369502,0.0,0.0,71.98346710205078,0.0,0.0,0.0,0.4791659116744995,4.0,0.0,1.0
716280,291.5228881835937,297.1499938964844,293.1499938964844,0.0710349380970001,-1762.5904541015625,304.14215087890625,0.9032105803489684,0.5329263210296631,0.1086085587739944,291.68670654296875,297.1499938964844,293.1499938964844,0.071034163236618,-1856.084228515625,304.14208984375,0.9032105803489684,0.5331376194953918,0.1143700405955314,291.45379638671875,297.1499938964844,293.1499938964844,0.0710346326231956,-1370.9012451171875,304.14215087890625,0.9032105803489684,0.61016446352005,0.0844733268022537,291.1509704589844,297.1499938964844,293.1499938964844,0.0710358247160911,-1856.1021728515625,304.1422424316406,0.9032105803489684,0.7700551748275757,0.1143700405955314,292.1468200683594,297.1499938964844,293.1499938964844,0.0704764872789383,-8773.74609375,304.10211181640625,0.9030303955078124,0.122686967253685,0.5422087907791138,290.7151794433594,291.1499938964844,265.335693359375,263.7896728515625,280.62017822265625,292.1412048339844,290.7135925292969,1.0,0.2108109891414642,0.9990161061286926,0.9990161061286926,0.999622881412506,1.0,-1.156921625137329,0.4975187480449676,0.6594028472900391,0.2342532575130462,0.0,0.0,0.7005237340927124,16.569377899169922,291.0,-24.929962158203125,-11728.1298828125,120.47702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4239196777344,304.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,16785.228515625,18000.0,0.0,0.0,0.2400001436471939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887891530990601,0.7887967228889465,-7.574204573757015e-06,0.0,0.0002435696369502,0.0,0.0,71.98346710205078,0.0,0.0,0.0,0.4791659116744995,4.0,0.0,1.0
716340,291.5919189453125,297.1499938964844,293.1499938964844,0.0780082419514656,-1890.7928466796875,304.1331481933594,0.9137530326843262,0.5601733326911926,0.1164075806736946,291.77276611328125,297.1499938964844,293.1499938964844,0.0780076906085014,-1991.08984375,304.1330871582031,0.9137530326843262,0.5527610778808594,0.1225827857851982,291.5214233398437,297.1499938964844,293.1499938964844,0.0780080258846283,-1470.6148681640625,304.13311767578125,0.9137530326843262,0.6394398808479309,0.0905392318964004,291.21148681640625,297.1499938964844,293.1499938964844,0.0780088752508163,-1991.102783203125,304.1331787109375,0.9137530326843262,0.8084434866905212,0.1225827857851982,292.2339172363281,297.1499938964844,293.1499938964844,0.0771851018071174,-9382.931640625,304.1069030761719,0.9121385216712952,0.1304380893707275,0.5787551999092102,290.6948547363281,291.1499938964844,265.3500061035156,263.79962158203125,280.59033203125,292.2289123535156,290.6928100585937,1.0,0.2241255491971969,0.9983601570129396,0.9983601570129396,1.0,1.0,-1.237142562866211,0.5359342694282532,0.701208233833313,0.2490693926811218,0.0,0.0,0.7625016570091248,18.085325241088867,311.0,-28.380220413208008,-12545.4814453125,145.50274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03533935546875,304.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,16635.6796875,18000.0,0.0,0.0,0.263597160577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170204997062684,0.9170293807983398,-8.868670192896388e-06,0.0,0.0002675176074262,0.0,0.0,101.73255157470705,0.0,0.0,0.0,0.535196840763092,4.0,0.0,1.0
716400,291.5919189453125,297.1499938964844,293.1499938964844,0.0780082419514656,-1890.7928466796875,304.1331481933594,0.9137530326843262,0.5601733326911926,0.1164075806736946,291.77276611328125,297.1499938964844,293.1499938964844,0.0780076906085014,-1991.08984375,304.1330871582031,0.9137530326843262,0.5527610778808594,0.1225827857851982,291.5214233398437,297.1499938964844,293.1499938964844,0.0780080258846283,-1470.6148681640625,304.13311767578125,0.9137530326843262,0.6394398808479309,0.0905392318964004,291.21148681640625,297.1499938964844,293.1499938964844,0.0780088752508163,-1991.102783203125,304.1331787109375,0.9137530326843262,0.8084434866905212,0.1225827857851982,292.2339172363281,297.1499938964844,293.1499938964844,0.0771851018071174,-9382.931640625,304.1069030761719,0.9121385216712952,0.1304380893707275,0.5787551999092102,290.6948547363281,291.1499938964844,265.3500061035156,263.79962158203125,280.59033203125,292.2289123535156,290.6928100585937,1.0,0.2241255491971969,0.9983601570129396,0.9983601570129396,1.0,1.0,-1.237142562866211,0.5359342694282532,0.701208233833313,0.2490693926811218,0.0,0.0,0.7625016570091248,18.085325241088867,311.0,-28.380220413208008,-12545.4814453125,145.50274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03533935546875,304.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,16635.6796875,18000.0,0.0,0.0,0.263597160577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170204997062684,0.9170293807983398,-8.868670192896388e-06,0.0,0.0002675176074262,0.0,0.0,101.73255157470705,0.0,0.0,0.0,0.535196840763092,4.0,0.0,1.0
716460,291.6683349609375,297.1499938964844,293.1499938964844,0.0868147835135459,-2055.560791015625,304.12408447265625,0.9269375801086426,0.5841681361198425,0.1263700574636459,291.856689453125,297.1499938964844,293.1499938964844,0.0868143737316131,-2164.60009765625,304.1240539550781,0.9269375801086426,0.5706367492675781,0.1330737620592117,291.59423828125,297.1499938964844,293.1499938964844,0.0868146196007728,-1598.768310546875,304.12408447265625,0.9269375801086426,0.6659461259841919,0.0982878282666206,291.2779541015625,297.1499938964844,293.1499938964844,0.086815245449543,-2164.609619140625,304.1241149902344,0.9269375801086426,0.8440954089164734,0.1330737620592117,292.3153991699219,297.1499938964844,293.1499938964844,0.0829343646764755,-9913.501953125,304.1116638183594,0.914743185043335,0.1371232867240905,0.6099803447723389,290.6670227050781,291.1499938964844,265.36151123046875,263.8074951171875,280.5710754394531,292.3110046386719,290.664306640625,1.0,0.2383259981870651,0.9970162510871888,0.9970162510871888,1.0,1.0,-1.3210653066635132,0.5757127404212952,0.7453525066375732,0.2666970789432525,0.0,0.0,0.8286633491516113,19.91980743408203,331.0,-37.71927261352539,-13370.7666015625,175.59059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7398376464844,304.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,16573.0546875,18000.0,0.0,0.0,0.2876323759555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047331690788269,1.0473421812057495,-1.0408926755189896e-05,0.0,0.0002919102844316,0.0,0.0,140.55076599121094,0.0,0.0,0.0,0.5945701599121094,4.0,0.0,1.0
716520,291.6683349609375,297.1499938964844,293.1499938964844,0.0868147835135459,-2055.560791015625,304.12408447265625,0.9269375801086426,0.5841681361198425,0.1263700574636459,291.856689453125,297.1499938964844,293.1499938964844,0.0868143737316131,-2164.60009765625,304.1240539550781,0.9269375801086426,0.5706367492675781,0.1330737620592117,291.59423828125,297.1499938964844,293.1499938964844,0.0868146196007728,-1598.768310546875,304.12408447265625,0.9269375801086426,0.6659461259841919,0.0982878282666206,291.2779541015625,297.1499938964844,293.1499938964844,0.086815245449543,-2164.609619140625,304.1241149902344,0.9269375801086426,0.8440954089164734,0.1330737620592117,292.3153991699219,297.1499938964844,293.1499938964844,0.0829343646764755,-9913.501953125,304.1116638183594,0.914743185043335,0.1371232867240905,0.6099803447723389,290.6670227050781,291.1499938964844,265.36151123046875,263.8074951171875,280.5710754394531,292.3110046386719,290.664306640625,1.0,0.2383259981870651,0.9970162510871888,0.9970162510871888,1.0,1.0,-1.3210653066635132,0.5757127404212952,0.7453525066375732,0.2666970789432525,0.0,0.0,0.8286633491516113,19.91980743408203,331.0,-37.71927261352539,-13370.7666015625,175.59059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7398376464844,304.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,16573.0546875,18000.0,0.0,0.0,0.2876323759555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047331690788269,1.0473421812057495,-1.0408926755189896e-05,0.0,0.0002919102844316,0.0,0.0,140.55076599121094,0.0,0.0,0.0,0.5945701599121094,4.0,0.0,1.0
716580,291.7486267089844,297.1499938964844,293.1499938964844,0.0973028838634491,-2253.111328125,304.1152648925781,0.9412171840667723,0.6054351329803467,0.1382113695144653,291.9418334960937,297.1499938964844,293.1499938964844,0.0973025783896446,-2372.631591796875,304.115234375,0.9412171840667723,0.586146354675293,0.1455432325601577,291.6692199707031,297.1499938964844,293.1499938964844,0.0973027646541595,-1752.4190673828125,304.115234375,0.9412171840667723,0.6901630163192749,0.1074977368116378,291.34735107421875,297.1499938964844,293.1499938964844,0.0973032265901565,-2372.638671875,304.1152648925781,0.9412171840667723,0.8774540424346924,0.1455432325601577,292.3912048339844,297.1499938964844,293.1499938964844,0.0880015194416046,-10385.7607421875,304.1159973144531,0.9124366641044616,0.1428884416818618,0.6370187997817993,290.62921142578125,291.1499938964844,265.3691101074219,263.8123779296875,280.56170654296875,292.38739013671875,290.6256408691406,1.0,0.2533968389034271,0.9956724047660828,0.9956724047660828,1.0,1.0,-1.4087245464324951,0.6167932152748108,0.7919313907623291,0.2876281142234802,0.0,0.0,0.9005052447319031,22.10224151611328,351.0,-51.27341842651367,-14197.40234375,211.6044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5383605957031,304.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,16630.080078125,18000.0,0.0,0.0,0.3117218613624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710548400878906,1.1710668802261353,-1.2088512448826805e-05,0.0,0.0003163580840919,0.0,0.0,186.6594696044922,0.0,0.0,0.0,0.6524769067764282,4.0,0.0,1.0
716640,291.7486267089844,297.1499938964844,293.1499938964844,0.0973028838634491,-2253.111328125,304.1152648925781,0.9412171840667723,0.6054351329803467,0.1382113695144653,291.9418334960937,297.1499938964844,293.1499938964844,0.0973025783896446,-2372.631591796875,304.115234375,0.9412171840667723,0.586146354675293,0.1455432325601577,291.6692199707031,297.1499938964844,293.1499938964844,0.0973027646541595,-1752.4190673828125,304.115234375,0.9412171840667723,0.6901630163192749,0.1074977368116378,291.34735107421875,297.1499938964844,293.1499938964844,0.0973032265901565,-2372.638671875,304.1152648925781,0.9412171840667723,0.8774540424346924,0.1455432325601577,292.3912048339844,297.1499938964844,293.1499938964844,0.0880015194416046,-10385.7607421875,304.1159973144531,0.9124366641044616,0.1428884416818618,0.6370187997817993,290.62921142578125,291.1499938964844,265.3691101074219,263.8123779296875,280.56170654296875,292.38739013671875,290.6256408691406,1.0,0.2533968389034271,0.9956724047660828,0.9956724047660828,1.0,1.0,-1.4087245464324951,0.6167932152748108,0.7919313907623291,0.2876281142234802,0.0,0.0,0.9005052447319031,22.10224151611328,351.0,-51.27341842651367,-14197.40234375,211.6044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5383605957031,304.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,16630.080078125,18000.0,0.0,0.0,0.3117218613624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1710548400878906,1.1710668802261353,-1.2088512448826805e-05,0.0,0.0003163580840919,0.0,0.0,186.6594696044922,0.0,0.0,0.0,0.6524769067764282,4.0,0.0,1.0
716700,291.789794921875,297.1499938964844,293.1499938964844,0.1032761484384536,-2364.68408203125,304.1107177734375,0.948388397693634,0.6150990724563599,0.1448384672403335,291.9849548339844,297.1499938964844,293.1499938964844,0.1032758802175521,-2490.123291015625,304.1106872558594,0.948388397693634,0.592986524105072,0.1525218784809112,291.7071838378906,297.1499938964844,293.1499938964844,0.1032760441303253,-1839.19775390625,304.1106872558594,0.948388397693634,0.7014658451080322,0.1126521453261375,291.3827819824219,297.1499938964844,293.1499938964844,0.1032764464616775,-2490.12939453125,304.1107177734375,0.948388397693634,0.8933308720588684,0.1525218784809112,292.4271850585937,297.1499938964844,293.1499938964844,0.090316817164421,-10602.580078125,304.1179504394531,0.9097267389297484,0.1454350352287292,0.6490328907966614,290.6048278808594,291.1499938964844,265.3715209960937,263.81378173828125,280.5566711425781,292.4236145019531,290.6006164550781,1.0,0.2612527906894684,0.995000422000885,0.995000422000885,1.0,1.0,-1.4540427923202517,0.6380544304847717,0.8159883618354797,0.2988377809524536,0.0,0.0,0.9392666816711426,23.324050903320312,351.0,-60.94839477539063,-14611.259765625,232.1420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47174072265625,304.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,16704.55859375,19080.0,0.0,0.0,0.323681503534317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2274850606918335,1.2274980545043943,-1.2927268471685238e-05,0.0,0.0003284955746494,0.0,0.0,211.0221710205078,0.0,0.0,0.0,0.6942484974861145,4.0,0.0,1.0
716760,291.8316345214844,297.1499938964844,293.1499938964844,0.1096719354391098,-2482.504638671875,304.1062316894531,0.9553965926170348,0.6241146326065063,0.1519335657358169,292.0281982421875,297.1499938964844,293.1499938964844,0.1096717044711113,-2614.1943359375,304.106201171875,0.9553965926170348,0.599251389503479,0.1599933505058288,291.74542236328125,297.1499938964844,293.1499938964844,0.1096718460321426,-1930.836181640625,304.1062316894531,0.9553965926170348,0.7122336030006409,0.1181705445051193,291.41864013671875,297.1499938964844,293.1499938964844,0.1096721962094307,-2614.19970703125,304.1062316894531,0.9553965926170348,0.9086785912513732,0.1599933505058288,292.46197509765625,297.1499938964844,293.1499938964844,0.0923947319388389,-10796.4873046875,304.1200256347656,0.9061563014984132,0.1477596908807754,0.6600574851036072,290.58837890625,291.1499938964844,265.37310791015625,263.81451416015625,280.5506286621094,292.4586181640625,290.5869140625,1.0,0.2693190574645996,0.9941225051879884,0.9941225051879884,1.0,1.0,-1.5003563165664673,0.659835159778595,0.8405211567878723,0.3104203045368194,0.0,0.0,0.9784953594207764,24.63667678833008,371.0,-47.8392333984375,-15093.376953125,254.5409545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4163513183594,304.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17545.150390625,19080.0,0.0,0.0,0.335649311542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061649799346924,1.3061792850494385,-1.4327903045341372e-05,0.0,0.0003406413889024,0.0,0.0,250.5906677246093,0.0,0.0,0.0,0.7192966341972351,4.0,0.0,1.0
716820,291.9173278808594,297.1499938964844,293.1499938964844,0.1243418306112289,-2748.044921875,304.0963134765625,0.9684842228889464,0.640152096748352,0.1675120741128921,292.11529541015625,297.1499938964844,293.1499938964844,0.1243416517972946,-2893.82177734375,304.0963134765625,0.9684842228889464,0.6100171804428101,0.176398292183876,291.8227844238281,297.1499938964844,293.1499938964844,0.1243417561054229,-2137.36767578125,304.0963134765625,0.9684842228889464,0.7321388721466064,0.1302871704101562,291.49151611328125,297.1499938964844,293.1499938964844,0.124342031776905,-2893.825927734375,304.0963439941406,0.9684842228889464,0.9377709627151488,0.176398292183876,292.5282592773437,297.1499938964844,293.1499938964844,0.0963102504611015,-11164.119140625,304.1234436035156,0.896917998790741,0.1517424881458282,0.6791397333145142,290.52716064453125,291.1499938964844,265.37384033203125,263.814208984375,280.5353698730469,292.5253295898437,290.5195007324219,1.0,0.2860744595527649,0.99236661195755,0.99236661195755,1.0,1.0,-1.595898151397705,0.7049576640129089,0.8909404277801514,0.3346382975578308,0.0,0.0,1.0,27.55614280700684,391.0,-94.2872543334961,-15872.3984375,305.48248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3652648925781,304.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18416.40234375,19080.0,0.0,0.0,0.3592296838760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380038142204285,1.3800538778305054,-1.572994915477466e-05,0.0,0.0003645724500529,0.0,0.0,292.250732421875,0.0,0.0,0.0,0.7545036673545837,4.0,0.0,1.0
716880,291.9173278808594,297.1499938964844,293.1499938964844,0.1243418306112289,-2748.044921875,304.0963134765625,0.9684842228889464,0.640152096748352,0.1675120741128921,292.11529541015625,297.1499938964844,293.1499938964844,0.1243416517972946,-2893.82177734375,304.0963134765625,0.9684842228889464,0.6100171804428101,0.176398292183876,291.8227844238281,297.1499938964844,293.1499938964844,0.1243417561054229,-2137.36767578125,304.0963134765625,0.9684842228889464,0.7321388721466064,0.1302871704101562,291.49151611328125,297.1499938964844,293.1499938964844,0.124342031776905,-2893.825927734375,304.0963439941406,0.9684842228889464,0.9377709627151488,0.176398292183876,292.5282592773437,297.1499938964844,293.1499938964844,0.0963102504611015,-11164.119140625,304.1234436035156,0.896917998790741,0.1517424881458282,0.6791397333145142,290.52716064453125,291.1499938964844,265.37384033203125,263.814208984375,280.5353698730469,292.5253295898437,290.5195007324219,1.0,0.2860744595527649,0.99236661195755,0.99236661195755,1.0,1.0,-1.595898151397705,0.7049576640129089,0.8909404277801514,0.3346382975578308,0.0,0.0,1.0,27.55614280700684,391.0,-94.2872543334961,-15872.3984375,305.48248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3652648925781,304.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18416.40234375,19080.0,0.0,0.0,0.3592296838760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380038142204285,1.3800538778305054,-1.572994915477466e-05,0.0,0.0003645724500529,0.0,0.0,292.250732421875,0.0,0.0,0.0,0.7545036673545837,4.0,0.0,1.0
716940,292.0058288574219,297.1499938964844,293.1499938964844,0.1420146226882934,-3060.4365234375,304.084716796875,0.979791224002838,0.6534501314163208,0.1848924607038498,292.20361328125,297.1499938964844,293.1499938964844,0.1420144885778427,-3222.78564453125,304.084716796875,0.979791224002838,0.6183338761329651,0.1947006732225418,291.90142822265625,297.1499938964844,293.1499938964844,0.1420145630836486,-2380.339111328125,304.084716796875,0.979791224002838,0.7498276233673096,0.1438052505254745,291.56597900390625,297.1499938964844,293.1499938964844,0.1420147866010666,-3222.78857421875,304.0847473144531,0.979791224002838,0.964695155620575,0.1947006732225418,292.5906677246094,297.1499938964844,293.1499938964844,0.1001369953155517,-11527.3359375,304.1259155273437,0.8848008513450623,0.1548408567905426,0.694290816783905,290.39520263671875,291.1499938964844,265.3717041015625,263.81170654296875,280.5163269042969,292.5880432128906,290.3846130371094,1.0,0.3036419451236725,0.9906107187271118,0.9906107187271118,1.0,1.0,-1.6951277256011963,0.75208979845047,0.9430379271507264,0.3601270616054535,0.0,0.0,1.0,30.91215705871582,410.0,-166.3297576904297,-16580.03515625,365.5955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4240417480469,304.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18894.818359375,20160.0,0.0,0.0,0.3816986083984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980878591537476,1.3981040716171265,-1.6142646927619353e-05,0.0,0.0003873755631502,0.0,0.0,303.85009765625,0.0,0.0,0.0,0.7785330414772034,4.0,0.0,1.0
717000,292.0058288574219,297.1499938964844,293.1499938964844,0.1420146226882934,-3060.4365234375,304.084716796875,0.979791224002838,0.6534501314163208,0.1848924607038498,292.20361328125,297.1499938964844,293.1499938964844,0.1420144885778427,-3222.78564453125,304.084716796875,0.979791224002838,0.6183338761329651,0.1947006732225418,291.90142822265625,297.1499938964844,293.1499938964844,0.1420145630836486,-2380.339111328125,304.084716796875,0.979791224002838,0.7498276233673096,0.1438052505254745,291.56597900390625,297.1499938964844,293.1499938964844,0.1420147866010666,-3222.78857421875,304.0847473144531,0.979791224002838,0.964695155620575,0.1947006732225418,292.5906677246094,297.1499938964844,293.1499938964844,0.1001369953155517,-11527.3359375,304.1259155273437,0.8848008513450623,0.1548408567905426,0.694290816783905,290.39520263671875,291.1499938964844,265.3717041015625,263.81170654296875,280.5163269042969,292.5880432128906,290.3846130371094,1.0,0.3036419451236725,0.9906107187271118,0.9906107187271118,1.0,1.0,-1.6951277256011963,0.75208979845047,0.9430379271507264,0.3601270616054535,0.0,0.0,1.0,30.91215705871582,410.0,-166.3297576904297,-16580.03515625,365.5955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4240417480469,304.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18894.818359375,20160.0,0.0,0.0,0.3816986083984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980878591537476,1.3981040716171265,-1.6142646927619353e-05,0.0,0.0003873755631502,0.0,0.0,303.85009765625,0.0,0.0,0.0,0.7785330414772034,4.0,0.0,1.0
717060,292.0972595214844,297.1499938964844,293.1499938964844,0.1620732694864273,-3404.8994140625,304.0730285644531,0.9888662695884703,0.663913369178772,0.2039344757795334,292.2935791015625,297.1499938964844,293.1499938964844,0.1620731502771377,-3585.52197265625,304.0730285644531,0.9888662695884703,0.6240817904472351,0.2147528231143951,291.9814147949219,297.1499938964844,293.1499938964844,0.1620732247829437,-2648.2548828125,304.0730285644531,0.9888662695884703,0.7652493119239807,0.1586157083511352,291.6420288085937,297.1499938964844,293.1499938964844,0.1620733886957168,-3585.524169921875,304.0730285644531,0.9888662695884703,0.9894130229949952,0.2147528231143951,292.6495666503906,297.1499938964844,293.1499938964844,0.1033141389489173,-11827.79296875,304.1286315917969,0.8700733184814453,0.1570619195699691,0.705548882484436,290.2645874023437,291.1499938964844,265.366943359375,263.8072509765625,280.4945983886719,292.6472473144531,290.2550964355469,1.0,0.3219482004642486,0.9884567260742188,0.9884567260742188,1.0,1.0,-1.797438383102417,0.8009368181228638,0.996501624584198,0.3866371512413025,0.0,0.0,1.0,34.76641082763672,410.0,-179.24334716796875,-17396.748046875,435.9367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5481872558594,304.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,19932.912109375,20160.0,0.0,0.0,0.4031311273574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359805583953855,1.4359976053237915,-1.7029537048074417e-05,0.0,0.000409126834711,0.0,0.0,329.2318420410156,0.0,0.0,0.0,0.784281849861145,4.0,0.0,1.0
717120,292.0972595214844,297.1499938964844,293.1499938964844,0.1620732694864273,-3404.8994140625,304.0730285644531,0.9888662695884703,0.663913369178772,0.2039344757795334,292.2935791015625,297.1499938964844,293.1499938964844,0.1620731502771377,-3585.52197265625,304.0730285644531,0.9888662695884703,0.6240817904472351,0.2147528231143951,291.9814147949219,297.1499938964844,293.1499938964844,0.1620732247829437,-2648.2548828125,304.0730285644531,0.9888662695884703,0.7652493119239807,0.1586157083511352,291.6420288085937,297.1499938964844,293.1499938964844,0.1620733886957168,-3585.524169921875,304.0730285644531,0.9888662695884703,0.9894130229949952,0.2147528231143951,292.6495666503906,297.1499938964844,293.1499938964844,0.1033141389489173,-11827.79296875,304.1286315917969,0.8700733184814453,0.1570619195699691,0.705548882484436,290.2645874023437,291.1499938964844,265.366943359375,263.8072509765625,280.4945983886719,292.6472473144531,290.2550964355469,1.0,0.3219482004642486,0.9884567260742188,0.9884567260742188,1.0,1.0,-1.797438383102417,0.8009368181228638,0.996501624584198,0.3866371512413025,0.0,0.0,1.0,34.76641082763672,410.0,-179.24334716796875,-17396.748046875,435.9367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5481872558594,304.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,19932.912109375,20160.0,0.0,0.0,0.4031311273574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359805583953855,1.4359976053237915,-1.7029537048074417e-05,0.0,0.000409126834711,0.0,0.0,329.2318420410156,0.0,0.0,0.0,0.784281849861145,4.0,0.0,1.0
717180,292.1904602050781,297.1499938964844,293.1499938964844,0.1838317662477493,-3768.259765625,304.0624694824219,0.9951737523078918,0.6716897487640381,0.2234988957643509,292.3845520019531,297.1499938964844,293.1499938964844,0.1838316917419433,-3968.158203125,304.0624694824219,0.9951737523078918,0.6273360848426819,0.2353550940752029,292.0618591308594,297.1499938964844,293.1499938964844,0.1838317364454269,-2930.868408203125,304.0624694824219,0.9951737523078918,0.7785502672195435,0.1738324761390686,291.71875,297.1499938964844,293.1499938964844,0.1838318705558776,-3968.159912109375,304.0625,0.9951737523078918,1.0,0.2353550940752029,292.7052001953125,297.1499938964844,293.1499938964844,0.1059944480657577,-12082.158203125,304.1312866210937,0.8539583086967468,0.1584565788507461,0.7130619883537292,290.1183166503906,291.1499938964844,265.3599548339844,263.8011169433594,280.47314453125,292.703125,290.109375,1.0,0.3400466442108154,0.9863027334213256,0.9863027334213256,1.0,1.0,-1.8977010250091555,0.8490195274353027,1.048681378364563,0.412808895111084,0.0,0.0,1.0,39.009857177734375,410.0,-194.47726440429688,-18135.083984375,513.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7281494140625,304.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,20098.546875,20160.0,0.0,0.0,0.4233954548835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419344663619995,1.4419516324996948,-1.717104714771267e-05,0.0,0.0004296925617381,0.0,0.0,333.3440856933594,0.0,0.0,0.0,0.7872638702392578,4.0,0.0,1.0
717240,292.1904602050781,297.1499938964844,293.1499938964844,0.1838317662477493,-3768.259765625,304.0624694824219,0.9951737523078918,0.6716897487640381,0.2234988957643509,292.3845520019531,297.1499938964844,293.1499938964844,0.1838316917419433,-3968.158203125,304.0624694824219,0.9951737523078918,0.6273360848426819,0.2353550940752029,292.0618591308594,297.1499938964844,293.1499938964844,0.1838317364454269,-2930.868408203125,304.0624694824219,0.9951737523078918,0.7785502672195435,0.1738324761390686,291.71875,297.1499938964844,293.1499938964844,0.1838318705558776,-3968.159912109375,304.0625,0.9951737523078918,1.0,0.2353550940752029,292.7052001953125,297.1499938964844,293.1499938964844,0.1059944480657577,-12082.158203125,304.1312866210937,0.8539583086967468,0.1584565788507461,0.7130619883537292,290.1183166503906,291.1499938964844,265.3599548339844,263.8011169433594,280.47314453125,292.703125,290.109375,1.0,0.3400466442108154,0.9863027334213256,0.9863027334213256,1.0,1.0,-1.8977010250091555,0.8490195274353027,1.048681378364563,0.412808895111084,0.0,0.0,1.0,39.009857177734375,410.0,-194.47726440429688,-18135.083984375,513.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7281494140625,304.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,20098.546875,20160.0,0.0,0.0,0.4233954548835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419344663619995,1.4419516324996948,-1.717104714771267e-05,0.0,0.0004296925617381,0.0,0.0,333.3440856933594,0.0,0.0,0.0,0.7872638702392578,4.0,0.0,1.0
717300,292.237060546875,297.1499938964844,293.1499938964844,0.1951319724321365,-3953.045166015625,304.057861328125,0.997313678264618,0.6746921539306641,0.2333556711673736,292.4299011230469,297.1499938964844,293.1499938964844,0.1951318979263305,-4162.74658203125,304.057861328125,0.997313678264618,0.6281248331069946,0.245734766125679,292.1016845703125,297.1499938964844,293.1499938964844,0.1951319426298141,-3074.590576171875,304.057861328125,0.997313678264618,0.7845103740692139,0.1814988553524017,291.7568359375,297.1499938964844,293.1499938964844,0.1951320469379425,-4162.74755859375,304.057861328125,0.997313678264618,1.0,0.245734766125679,292.73175048828125,297.1499938964844,293.1499938964844,0.1070934534072876,-12186.603515625,304.1326904296875,0.8454993367195129,0.1588780879974365,0.71555495262146,290.04766845703125,291.1499938964844,265.3557434082031,263.7975158691406,280.46270751953125,292.72979736328125,290.0393371582031,1.0,0.3490117192268371,0.9852257370948792,0.9852257370948792,1.0,1.0,-1.9466649293899536,0.8725734353065491,1.074091553688049,0.4256207942962646,0.0,0.0,1.0,41.28940200805664,410.0,-193.567626953125,-18499.240234375,555.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8355712890625,304.7728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20128.03515625,21240.0,0.0,0.0,0.4330578744411468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429919719696045,1.4430091381072998,-1.7196241969941184e-05,0.0,0.0004394987190607,0.0,0.0,334.0780029296875,0.0,0.0,0.0,0.8027936220169067,4.0,0.0,1.0
717360,292.28350830078125,297.1499938964844,293.1499938964844,0.2063510715961456,-4133.65478515625,304.0542297363281,0.9987961649894714,0.6771355271339417,0.2432262003421783,292.4750366210937,297.1499938964844,293.1499938964844,0.2063510119915008,-4352.93701171875,304.0542297363281,0.9987961649894714,0.6283875107765198,0.2561289072036743,292.1411437988281,297.1499938964844,293.1499938964844,0.2063510566949844,-3215.064697265625,304.0542297363281,0.9987961649894714,0.7900406122207642,0.189175933599472,291.7945861816406,297.1499938964844,293.1499938964844,0.2063511461019516,-4352.9384765625,304.0542297363281,0.9987961649894714,1.0,0.2561289072036743,292.7574157714844,297.1499938964844,293.1499938964844,0.1078796312212944,-12260.5400390625,304.1344299316406,0.836790919303894,0.1591365337371826,0.7173051834106445,289.997314453125,291.1499938964844,265.35107421875,263.7935791015625,280.4526062011719,292.75555419921875,289.99188232421875,1.0,0.3579170405864715,0.9839348793029784,0.9839348793029784,1.0,1.0,-1.9948031902313232,0.8957629203796387,1.0990402698516846,0.4382261335849762,0.0,0.0,1.0,43.69113159179688,410.0,-162.4224090576172,-18942.18359375,598.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9394226074219,304.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20893.34765625,21240.0,0.0,0.0,0.4425435066223144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701688289642334,1.470186710357666,-1.7850079530035146e-05,0.0,0.0004491253930609,0.0,0.0,353.3116455078125,0.0,0.0,0.0,0.8031293749809265,4.0,0.0,1.0
717420,292.37567138671875,297.1499938964844,293.1499938964844,0.2295096516609192,-4499.72265625,304.0475769042969,0.9990000128746032,0.6804068684577942,0.2629027664661407,292.56427001953125,297.1499938964844,293.1499938964844,0.2295096069574356,-4738.423828125,304.0475769042969,0.9990000128746032,0.627397358417511,0.2768492698669433,292.2186584472656,297.1499938964844,293.1499938964844,0.229509636759758,-3499.783935546875,304.0475769042969,0.9990000128746032,0.7998793721199036,0.2044799178838729,291.8687744140625,297.1499938964844,293.1499938964844,0.2295097112655639,-4738.4248046875,304.0475769042969,0.9990000128746032,1.0,0.2768492698669433,292.8060607910156,297.1499938964844,293.1499938964844,0.1091464087367057,-12381.2216796875,304.1374816894531,0.818554162979126,0.1592133045196533,0.7188102602958679,289.8916320800781,291.1499938964844,265.340576171875,263.7848815917969,280.4331359863281,292.8044128417969,289.8857116699219,1.0,0.375533789396286,0.981353223323822,0.981353223323822,1.0,1.0,-2.088388442993164,0.9409423470497132,1.1474459171295166,0.4627586007118225,0.0,0.0,1.0,48.89324951171875,410.0,-151.81317138671875,-19666.83203125,690.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1567077636719,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.03125,21240.0,0.0,0.0,0.4607835412025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791021347045898,1.4791202545166016,-1.80676670424873e-05,0.0,0.0004676367097999,0.0,0.0,359.79150390625,0.0,0.0,0.0,0.807599663734436,4.0,0.0,1.0
717480,292.37567138671875,297.1499938964844,293.1499938964844,0.2295096516609192,-4499.72265625,304.0475769042969,0.9990000128746032,0.6804068684577942,0.2629027664661407,292.56427001953125,297.1499938964844,293.1499938964844,0.2295096069574356,-4738.423828125,304.0475769042969,0.9990000128746032,0.627397358417511,0.2768492698669433,292.2186584472656,297.1499938964844,293.1499938964844,0.229509636759758,-3499.783935546875,304.0475769042969,0.9990000128746032,0.7998793721199036,0.2044799178838729,291.8687744140625,297.1499938964844,293.1499938964844,0.2295097112655639,-4738.4248046875,304.0475769042969,0.9990000128746032,1.0,0.2768492698669433,292.8060607910156,297.1499938964844,293.1499938964844,0.1091464087367057,-12381.2216796875,304.1374816894531,0.818554162979126,0.1592133045196533,0.7188102602958679,289.8916320800781,291.1499938964844,265.340576171875,263.7848815917969,280.4331359863281,292.8044128417969,289.8857116699219,1.0,0.375533789396286,0.981353223323822,0.981353223323822,1.0,1.0,-2.088388442993164,0.9409423470497132,1.1474459171295166,0.4627586007118225,0.0,0.0,1.0,48.89324951171875,410.0,-151.81317138671875,-19666.83203125,690.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1567077636719,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,21148.03125,21240.0,0.0,0.0,0.4607835412025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791021347045898,1.4791202545166016,-1.80676670424873e-05,0.0,0.0004676367097999,0.0,0.0,359.79150390625,0.0,0.0,0.0,0.807599663734436,4.0,0.0,1.0
