time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717540,292.4665832519531,297.1499938964844,293.1499938964844,0.2534375488758087,-4868.982421875,304.0418701171875,0.9990000128746032,0.6815886497497559,0.2825339138507843,292.6519470214844,297.1499938964844,293.1499938964844,0.2534375190734863,-5127.2724609375,304.0418701171875,0.9990000128746032,0.6244587302207947,0.2975218296051025,292.2940979003906,297.1499938964844,293.1499938964844,0.2534375190734863,-3786.986083984375,304.0418701171875,0.9990000128746032,0.8081740736961365,0.2197486162185669,291.94097900390625,297.1499938964844,293.1499938964844,0.2534375786781311,-5127.2734375,304.0418701171875,0.9990000128746032,1.0,0.2975218296051025,292.85113525390625,297.1499938964844,293.1499938964844,0.1099462732672691,-12459.20703125,304.14031982421875,0.7989985942840576,0.1587791889905929,0.7180014848709106,289.78857421875,291.1499938964844,265.3288879394531,263.7752990722656,280.4143981933594,292.8497009277344,289.7832946777344,1.0,0.3928741812705993,0.9787715077400208,0.9787715077400208,1.0,1.0,-2.1789889335632324,0.9847857356071472,1.19420325756073,0.4865155518054962,0.0,0.0,1.0,54.53506851196289,410.0,-143.51239013671875,-20358.689453125,789.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.390869140625,305.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,21215.728515625,22320.0,0.0,0.0,0.4779486060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467604637146,1.4814857244491575,-1.8125503629562445e-05,0.0,0.0004850570694543,0.0,0.0,361.5204772949219,0.0,0.0,0.0,0.8237830400466919,4.0,0.0,1.0
717600,292.4665832519531,297.1499938964844,293.1499938964844,0.2534375488758087,-4868.982421875,304.0418701171875,0.9990000128746032,0.6815886497497559,0.2825339138507843,292.6519470214844,297.1499938964844,293.1499938964844,0.2534375190734863,-5127.2724609375,304.0418701171875,0.9990000128746032,0.6244587302207947,0.2975218296051025,292.2940979003906,297.1499938964844,293.1499938964844,0.2534375190734863,-3786.986083984375,304.0418701171875,0.9990000128746032,0.8081740736961365,0.2197486162185669,291.94097900390625,297.1499938964844,293.1499938964844,0.2534375786781311,-5127.2734375,304.0418701171875,0.9990000128746032,1.0,0.2975218296051025,292.85113525390625,297.1499938964844,293.1499938964844,0.1099462732672691,-12459.20703125,304.14031982421875,0.7989985942840576,0.1587791889905929,0.7180014848709106,289.78857421875,291.1499938964844,265.3288879394531,263.7752990722656,280.4143981933594,292.8497009277344,289.7832946777344,1.0,0.3928741812705993,0.9787715077400208,0.9787715077400208,1.0,1.0,-2.1789889335632324,0.9847857356071472,1.19420325756073,0.4865155518054962,0.0,0.0,1.0,54.53506851196289,410.0,-143.51239013671875,-20358.689453125,789.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.390869140625,305.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,21215.728515625,22320.0,0.0,0.0,0.4779486060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467604637146,1.4814857244491575,-1.8125503629562445e-05,0.0,0.0004850570694543,0.0,0.0,361.5204772949219,0.0,0.0,0.0,0.8237830400466919,4.0,0.0,1.0
717660,292.5567626953125,297.1499938964844,293.1499938964844,0.2774668335914612,-5230.84326171875,304.037841796875,0.9990000128746032,0.6806262135505676,0.3022190034389496,292.73846435546875,297.1499938964844,293.1499938964844,0.2774668037891388,-5508.32958984375,304.037841796875,0.9990000128746032,0.619539201259613,0.3182511627674103,292.36773681640625,297.1499938964844,293.1499938964844,0.2774668335914612,-4068.43359375,304.037841796875,0.9990000128746032,0.8149302005767822,0.2350592315196991,292.0113220214844,297.1499938964844,293.1499938964844,0.2774668633937835,-5508.330078125,304.037841796875,0.9990000128746032,1.0,0.3182511627674103,292.8927917480469,297.1499938964844,293.1499938964844,0.1100359782576561,-12469.8544921875,304.14337158203125,0.7797186970710754,0.1579007059335708,0.7151791453361511,289.72235107421875,291.1499938964844,265.3162536621094,263.7650756835937,280.3962707519531,292.8915100097656,289.71844482421875,1.0,0.4099251925945282,0.97597998380661,0.97597998380661,1.0,1.0,-2.267430067062378,1.0276517868041992,1.2397781610488892,0.5096964240074158,0.0,0.0,1.0,60.47870635986328,410.0,-108.7861557006836,-21132.47265625,895.4828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6012268066406,305.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.666015625,22320.0,0.0,0.0,0.4944550096988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136901140213013,1.5137090682983398,-1.892255022539757e-05,0.0,0.0005018090014345,0.0,0.0,385.6270751953125,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
717720,292.5567626953125,297.1499938964844,293.1499938964844,0.2774668335914612,-5230.84326171875,304.037841796875,0.9990000128746032,0.6806262135505676,0.3022190034389496,292.73846435546875,297.1499938964844,293.1499938964844,0.2774668037891388,-5508.32958984375,304.037841796875,0.9990000128746032,0.619539201259613,0.3182511627674103,292.36773681640625,297.1499938964844,293.1499938964844,0.2774668335914612,-4068.43359375,304.037841796875,0.9990000128746032,0.8149302005767822,0.2350592315196991,292.0113220214844,297.1499938964844,293.1499938964844,0.2774668633937835,-5508.330078125,304.037841796875,0.9990000128746032,1.0,0.3182511627674103,292.8927917480469,297.1499938964844,293.1499938964844,0.1100359782576561,-12469.8544921875,304.14337158203125,0.7797186970710754,0.1579007059335708,0.7151791453361511,289.72235107421875,291.1499938964844,265.3162536621094,263.7650756835937,280.3962707519531,292.8915100097656,289.71844482421875,1.0,0.4099251925945282,0.97597998380661,0.97597998380661,1.0,1.0,-2.267430067062378,1.0276517868041992,1.2397781610488892,0.5096964240074158,0.0,0.0,1.0,60.47870635986328,410.0,-108.7861557006836,-21132.47265625,895.4828491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6012268066406,305.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.666015625,22320.0,0.0,0.0,0.4944550096988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136901140213013,1.5137090682983398,-1.892255022539757e-05,0.0,0.0005018090014345,0.0,0.0,385.6270751953125,0.0,0.0,0.0,0.8266042470932007,4.0,0.0,1.0
717780,292.64654541015625,297.1499938964844,293.1499938964844,0.302573412656784,-5601.5966796875,304.03338623046875,0.9990000128746032,0.6774507761001587,0.3218985795974731,292.8243408203125,297.1499938964844,293.1499938964844,0.302573412656784,-5898.7509765625,304.03338623046875,0.9990000128746032,0.6125522255897522,0.3389747142791748,292.439697265625,297.1499938964844,293.1499938964844,0.302573412656784,-4356.79736328125,304.03338623046875,0.9990000128746032,0.820155143737793,0.2503655850887298,292.0799255371094,297.1499938964844,293.1499938964844,0.3025734424591064,-5898.7509765625,304.03338623046875,0.9990000128746032,1.0,0.3389747142791748,292.93115234375,297.1499938964844,293.1499938964844,0.1099055558443069,-12462.1826171875,304.1457824707031,0.7617091536521912,0.1566330939531326,0.7105868458747864,289.640869140625,291.1499938964844,265.3030700683594,263.75445556640625,280.3787536621094,292.9300231933594,289.6368408203125,1.0,0.4266718327999115,0.9731884002685548,0.9731884002685548,1.0,1.0,-2.353726387023926,1.069529414176941,1.2841969728469849,0.5323054790496826,0.0,0.0,1.0,66.70014190673828,410.0,-112.07746887207033,-21784.9140625,1007.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8082580566406,305.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,22275.708984375,22320.0,0.0,0.0,0.5101640224456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180251598358154,1.5180442333221436,-1.903108932310716e-05,0.0,0.0005177516723051,0.0,0.0,388.9497680664063,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
717840,292.64654541015625,297.1499938964844,293.1499938964844,0.302573412656784,-5601.5966796875,304.03338623046875,0.9990000128746032,0.6774507761001587,0.3218985795974731,292.8243408203125,297.1499938964844,293.1499938964844,0.302573412656784,-5898.7509765625,304.03338623046875,0.9990000128746032,0.6125522255897522,0.3389747142791748,292.439697265625,297.1499938964844,293.1499938964844,0.302573412656784,-4356.79736328125,304.03338623046875,0.9990000128746032,0.820155143737793,0.2503655850887298,292.0799255371094,297.1499938964844,293.1499938964844,0.3025734424591064,-5898.7509765625,304.03338623046875,0.9990000128746032,1.0,0.3389747142791748,292.93115234375,297.1499938964844,293.1499938964844,0.1099055558443069,-12462.1826171875,304.1457824707031,0.7617091536521912,0.1566330939531326,0.7105868458747864,289.640869140625,291.1499938964844,265.3030700683594,263.75445556640625,280.3787536621094,292.9300231933594,289.6368408203125,1.0,0.4266718327999115,0.9731884002685548,0.9731884002685548,1.0,1.0,-2.353726387023926,1.069529414176941,1.2841969728469849,0.5323054790496826,0.0,0.0,1.0,66.70014190673828,410.0,-112.07746887207033,-21784.9140625,1007.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8082580566406,305.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,22275.708984375,22320.0,0.0,0.0,0.5101640224456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180251598358154,1.5180442333221436,-1.903108932310716e-05,0.0,0.0005177516723051,0.0,0.0,388.9497680664063,0.0,0.0,0.0,0.8287693858146667,4.0,0.0,1.0
717900,292.69140625,297.1499938964844,293.1499938964844,0.3154039680957794,-5788.2373046875,304.0312805175781,0.9990000128746032,0.6750137805938721,0.3317143023014068,292.8673095703125,297.1499938964844,293.1499938964844,0.3154039680957794,-6095.29248046875,304.0312805175781,0.9990000128746032,0.6082392334938049,0.3493111431598663,292.47509765625,297.1499938964844,293.1499938964844,0.3154039680957794,-4501.96240234375,304.0312805175781,0.9990000128746032,0.8222016096115112,0.2580000162124634,292.1135559082031,297.1499938964844,293.1499938964844,0.3154039978981018,-6095.29296875,304.0312805175781,0.9990000128746032,1.0,0.3493111431598663,292.9491271972656,297.1499938964844,293.1499938964844,0.1097284406423568,-12448.3271484375,304.1468811035156,0.75327068567276,0.1558746993541717,0.7077152729034424,289.5993957519531,291.1499938964844,265.2963562011719,263.7491149902344,280.3702392578125,292.94805908203125,289.595458984375,1.0,0.4349269866943359,0.9717926383018494,0.9717926383018494,1.0,1.0,-2.396073341369629,1.090092420578003,1.3059810400009155,0.5433952808380127,0.0,0.0,1.0,69.90763092041016,410.0,-113.15290069580078,-22099.767578125,1066.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9120788574219,305.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5177033543586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049613911192864e-05,0.0,0.0005254031275399,0.0,0.0,389.5177917480469,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
717960,292.7362976074219,297.1499938964844,293.1499938964844,0.327846497297287,-5966.8740234375,304.0302429199219,0.9990000128746032,0.6720110774040222,0.3414999842643738,292.9106140136719,297.1499938964844,293.1499938964844,0.327846497297287,-6283.4052734375,304.0302429199219,0.9990000128746032,0.6033175587654114,0.3596159219741821,292.5100402832031,297.1499938964844,293.1499938964844,0.327846497297287,-4640.90185546875,304.0302429199219,0.9990000128746032,0.8238896727561951,0.2656110823154449,292.146728515625,297.1499938964844,293.1499938964844,0.3278465270996094,-6283.40576171875,304.0302429199219,0.9990000128746032,1.0,0.3596159219741821,292.9662780761719,297.1499938964844,293.1499938964844,0.1093060672283172,-12410.451171875,304.1482238769531,0.7452265024185181,0.1550488322973251,0.7045242786407471,289.57867431640625,291.1499938964844,265.2896423339844,263.7437744140625,280.3619689941406,292.9653015136719,289.5764465332031,1.0,0.443102478981018,0.9702853560447692,0.9702853560447692,1.0,1.0,-2.4378983974456787,1.1104029417037964,1.327495574951172,0.5543403625488281,0.0,0.0,1.0,73.17515563964844,410.0,-85.2010726928711,-22505.3828125,1126.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0008850097656,305.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,23072.244140625,23400.0,0.0,0.0,0.5251999497413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449274778366089,1.5449472665786743,-1.9711602362804115e-05,0.0,0.0005330112180672,0.0,0.0,409.9974060058594,0.0,0.0,0.0,0.8438960909843445,4.0,0.0,1.0
718020,292.8262634277344,297.1499938964844,293.1499938964844,0.3537324666976928,-6334.283203125,304.0270080566406,0.9990000128746032,0.6642574071884155,0.360922634601593,292.9990539550781,297.1499938964844,293.1499938964844,0.3537324666976928,-6670.30517578125,304.0270080566406,0.9990000128746032,0.5914557576179504,0.3800688982009887,292.5787048339844,297.1499938964844,293.1499938964844,0.3537324666976928,-4926.66455078125,304.0270080566406,0.9990000128746032,0.8261763453483582,0.2807176113128662,292.2117004394531,297.1499938964844,293.1499938964844,0.3537324965000152,-6670.30517578125,304.0270080566406,0.9990000128746032,1.0,0.3800688982009887,292.998046875,297.1499938964844,293.1499938964844,0.1085351109504699,-12343.9345703125,304.15008544921875,0.7302137613296509,0.1532584428787231,0.6974290013313293,289.51202392578125,291.1499938964844,265.2763061523437,263.73321533203125,280.3458251953125,292.9971923828125,289.5087280273437,1.0,0.4592065811157226,0.9672707915306092,0.9672707915306092,1.0,1.0,-2.520002841949463,1.1502809524536133,1.3697218894958496,0.5758144855499268,0.0,0.0,1.0,79.87146759033203,410.0,-93.36302947998048,-23117.11328125,1251.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1676025390625,305.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.833984375,23400.0,0.0,0.0,0.5397940874099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530948638916016,1.5531147718429563,-1.9920567865483463e-05,0.0,0.0005478223902173,0.0,0.0,416.5343017578125,0.0,0.0,0.0,0.8479723930358887,4.0,0.0,1.0
718080,292.8262634277344,297.1499938964844,293.1499938964844,0.3537324666976928,-6334.283203125,304.0270080566406,0.9990000128746032,0.6642574071884155,0.360922634601593,292.9990539550781,297.1499938964844,293.1499938964844,0.3537324666976928,-6670.30517578125,304.0270080566406,0.9990000128746032,0.5914557576179504,0.3800688982009887,292.5787048339844,297.1499938964844,293.1499938964844,0.3537324666976928,-4926.66455078125,304.0270080566406,0.9990000128746032,0.8261763453483582,0.2807176113128662,292.2117004394531,297.1499938964844,293.1499938964844,0.3537324965000152,-6670.30517578125,304.0270080566406,0.9990000128746032,1.0,0.3800688982009887,292.998046875,297.1499938964844,293.1499938964844,0.1085351109504699,-12343.9345703125,304.15008544921875,0.7302137613296509,0.1532584428787231,0.6974290013313293,289.51202392578125,291.1499938964844,265.2763061523437,263.73321533203125,280.3458251953125,292.9971923828125,289.5087280273437,1.0,0.4592065811157226,0.9672707915306092,0.9672707915306092,1.0,1.0,-2.520002841949463,1.1502809524536133,1.3697218894958496,0.5758144855499268,0.0,0.0,1.0,79.87146759033203,410.0,-93.36302947998048,-23117.11328125,1251.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1676025390625,305.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.833984375,23400.0,0.0,0.0,0.5397940874099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530948638916016,1.5531147718429563,-1.9920567865483463e-05,0.0,0.0005478223902173,0.0,0.0,416.5343017578125,0.0,0.0,0.0,0.8479723930358887,4.0,0.0,1.0
718140,292.91705322265625,297.1499938964844,293.1499938964844,0.3802199065685272,-6703.662109375,304.0238647460937,0.9990000128746032,0.6540545225143433,0.3800595998764038,293.087646484375,297.1499938964844,293.1499938964844,0.3802198767662048,-7059.27880859375,304.0238647460937,0.9990000128746032,0.5773151516914368,0.4002210795879364,292.6470642089844,297.1499938964844,293.1499938964844,0.3802198767662048,-5213.95947265625,304.0238647460937,0.9990000128746032,0.8267956972122192,0.2956019043922424,292.27606201171875,297.1499938964844,293.1499938964844,0.3802199065685272,-7059.27880859375,304.0238647460937,0.9990000128746032,1.0,0.4002210795879364,293.02642822265625,297.1499938964844,293.1499938964844,0.1077073812484741,-12273.095703125,304.15142822265625,0.7160266637802124,0.1513461917638778,0.6897793412208557,289.4363098144531,291.1499938964844,265.263427734375,263.7230529785156,280.330322265625,293.02569580078125,289.4329833984375,1.0,0.4749749004840851,0.964256227016449,0.964256227016449,1.0,1.0,-2.600114822387696,1.1891908645629885,1.4109240770339966,0.5967561602592468,0.0,0.0,1.0,86.75179290771484,410.0,-101.78694152832033,-23689.162109375,1383.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3348083496094,305.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.875,24480.0,0.0,0.0,0.5537166595458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551598072052002,1.5551797151565552,-1.9973571397713386e-05,0.0,0.0005619520088657,0.0,0.0,418.1979064941406,0.0,0.0,0.0,0.8640027642250061,4.0,0.0,1.0
718200,292.91705322265625,297.1499938964844,293.1499938964844,0.3802199065685272,-6703.662109375,304.0238647460937,0.9990000128746032,0.6540545225143433,0.3800595998764038,293.087646484375,297.1499938964844,293.1499938964844,0.3802198767662048,-7059.27880859375,304.0238647460937,0.9990000128746032,0.5773151516914368,0.4002210795879364,292.6470642089844,297.1499938964844,293.1499938964844,0.3802198767662048,-5213.95947265625,304.0238647460937,0.9990000128746032,0.8267956972122192,0.2956019043922424,292.27606201171875,297.1499938964844,293.1499938964844,0.3802199065685272,-7059.27880859375,304.0238647460937,0.9990000128746032,1.0,0.4002210795879364,293.02642822265625,297.1499938964844,293.1499938964844,0.1077073812484741,-12273.095703125,304.15142822265625,0.7160266637802124,0.1513461917638778,0.6897793412208557,289.4363098144531,291.1499938964844,265.263427734375,263.7230529785156,280.330322265625,293.02569580078125,289.4329833984375,1.0,0.4749749004840851,0.964256227016449,0.964256227016449,1.0,1.0,-2.600114822387696,1.1891908645629885,1.4109240770339966,0.5967561602592468,0.0,0.0,1.0,86.75179290771484,410.0,-101.78694152832033,-23689.162109375,1383.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3348083496094,305.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.875,24480.0,0.0,0.0,0.5537166595458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551598072052002,1.5551797151565552,-1.9973571397713386e-05,0.0,0.0005619520088657,0.0,0.0,418.1979064941406,0.0,0.0,0.0,0.8640027642250061,4.0,0.0,1.0
718260,293.0105895996094,297.1499938964844,293.1499938964844,0.4061603546142578,-7058.32470703125,304.0226135253906,0.9990000128746032,0.6410089135169983,0.3989444971084595,293.1712646484375,297.1499938964844,293.1499938964844,0.4061603546142578,-7432.755859375,304.0226135253906,0.9990000128746032,0.5619382858276367,0.420107752084732,292.7159423828125,297.1499938964844,293.1499938964844,0.4061603546142578,-5489.80810546875,304.0226135253906,0.9990000128746032,0.8255771994590759,0.3102901577949524,292.3407897949219,297.1499938964844,293.1499938964844,0.4061603546142578,-7432.755859375,304.0226135253906,0.9990000128746032,1.0,0.420107752084732,293.0522155761719,297.1499938964844,293.1499938964844,0.1064777076244354,-12163.12109375,304.1529846191406,0.7012462019920349,0.1492496579885482,0.6813992857933044,289.3904113769531,291.1499938964844,265.2513122558594,263.7135925292969,280.31597900390625,293.0515441894531,289.38775634765625,1.0,0.4903998076915741,0.961048185825348,0.961048185825348,1.0,1.0,-2.6781792640686035,1.227084040641785,1.4510951042175293,0.6171443462371826,0.0,0.0,1.0,93.80355834960938,410.0,-79.69632720947266,-24350.10546875,1519.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4670104980469,305.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.201171875,24480.0,0.0,0.0,0.5673841238021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.5861473083496094,-2.077693170576822e-05,0.0,0.0005758227198384,0.0,0.0,443.68072509765625,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
718320,293.0105895996094,297.1499938964844,293.1499938964844,0.4061603546142578,-7058.32470703125,304.0226135253906,0.9990000128746032,0.6410089135169983,0.3989444971084595,293.1712646484375,297.1499938964844,293.1499938964844,0.4061603546142578,-7432.755859375,304.0226135253906,0.9990000128746032,0.5619382858276367,0.420107752084732,292.7159423828125,297.1499938964844,293.1499938964844,0.4061603546142578,-5489.80810546875,304.0226135253906,0.9990000128746032,0.8255771994590759,0.3102901577949524,292.3407897949219,297.1499938964844,293.1499938964844,0.4061603546142578,-7432.755859375,304.0226135253906,0.9990000128746032,1.0,0.420107752084732,293.0522155761719,297.1499938964844,293.1499938964844,0.1064777076244354,-12163.12109375,304.1529846191406,0.7012462019920349,0.1492496579885482,0.6813992857933044,289.3904113769531,291.1499938964844,265.2513122558594,263.7135925292969,280.31597900390625,293.0515441894531,289.38775634765625,1.0,0.4903998076915741,0.961048185825348,0.961048185825348,1.0,1.0,-2.6781792640686035,1.227084040641785,1.4510951042175293,0.6171443462371826,0.0,0.0,1.0,93.80355834960938,410.0,-79.69632720947266,-24350.10546875,1519.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4670104980469,305.7984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.201171875,24480.0,0.0,0.0,0.5673841238021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.5861473083496094,-2.077693170576822e-05,0.0,0.0005758227198384,0.0,0.0,443.68072509765625,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
718380,293.1095886230469,297.1499938964844,293.1499938964844,0.4329876601696014,-7419.9560546875,304.0203857421875,0.9990000128746032,0.6244792938232422,0.4175444543361664,293.248046875,297.1499938964844,293.1499938964844,0.4329876601696014,-7813.57080078125,304.0203857421875,0.9990000128746032,0.5458207726478577,0.4396944046020508,292.7848205566406,297.1499938964844,293.1499938964844,0.4329876601696014,-5771.07666015625,304.0203857421875,0.9990000128746032,0.8226091265678406,0.3247568011283874,292.405517578125,297.1499938964844,293.1499938964844,0.4329876601696014,-7813.57080078125,304.0203857421875,0.9990000128746032,1.0,0.4396944046020508,293.0752868652344,297.1499938964844,293.1499938964844,0.1052804365754127,-12057.6962890625,304.1539611816406,0.6867215633392334,0.1470433920621872,0.6724104285240173,289.3239440917969,291.1499938964844,265.24029541015625,263.705078125,280.3125305175781,293.09259033203125,289.321533203125,1.0,0.5054725408554077,0.9578401446342468,0.9578401446342468,1.0,1.0,-2.754188299179077,1.2639588117599487,1.490229606628418,0.6369778513908386,0.0,0.0,1.0,101.00276184082033,410.0,-87.1018295288086,-24867.28515625,1661.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5984802246094,305.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05078125,24480.0,0.0,0.0,0.5805402398109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900626182556152,1.5900835990905762,-2.0880179363302886e-05,0.0,0.0005891745677217,0.0,0.0,446.9920043945313,0.0,0.0,0.0,0.8680835366249084,4.0,0.0,1.0
718440,293.1095886230469,297.1499938964844,293.1499938964844,0.4329876601696014,-7419.9560546875,304.0203857421875,0.9990000128746032,0.6244792938232422,0.4175444543361664,293.248046875,297.1499938964844,293.1499938964844,0.4329876601696014,-7813.57080078125,304.0203857421875,0.9990000128746032,0.5458207726478577,0.4396944046020508,292.7848205566406,297.1499938964844,293.1499938964844,0.4329876601696014,-5771.07666015625,304.0203857421875,0.9990000128746032,0.8226091265678406,0.3247568011283874,292.405517578125,297.1499938964844,293.1499938964844,0.4329876601696014,-7813.57080078125,304.0203857421875,0.9990000128746032,1.0,0.4396944046020508,293.0752868652344,297.1499938964844,293.1499938964844,0.1052804365754127,-12057.6962890625,304.1539611816406,0.6867215633392334,0.1470433920621872,0.6724104285240173,289.3239440917969,291.1499938964844,265.24029541015625,263.705078125,280.3125305175781,293.09259033203125,289.321533203125,1.0,0.5054725408554077,0.9578401446342468,0.9578401446342468,1.0,1.0,-2.754188299179077,1.2639588117599487,1.490229606628418,0.6369778513908386,0.0,0.0,1.0,101.00276184082033,410.0,-87.1018295288086,-24867.28515625,1661.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5984802246094,305.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05078125,24480.0,0.0,0.0,0.5805402398109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900626182556152,1.5900835990905762,-2.0880179363302886e-05,0.0,0.0005891745677217,0.0,0.0,446.9920043945313,0.0,0.0,0.0,0.8680835366249084,4.0,0.0,1.0
718500,293.1587829589844,297.1499938964844,293.1499938964844,0.4463095366954803,-7597.2099609375,304.0197448730469,0.9990000128746032,0.6153314709663391,0.4267036020755768,293.2840576171875,297.1499938964844,293.1499938964844,0.4463095366954803,-8000.22802734375,304.0197448730469,0.9990000128746032,0.537502110004425,0.4493394494056701,292.8180236816406,297.1499938964844,293.1499938964844,0.4463095366954803,-5908.94091796875,304.0197448730469,0.9990000128746032,0.820712685585022,0.3318805694580078,292.43658447265625,297.1499938964844,293.1499938964844,0.4463095366954803,-8000.22802734375,304.0197448730469,0.9990000128746032,1.0,0.4493394494056701,293.0858154296875,297.1499938964844,293.1499938964844,0.104625292122364,-11999.3896484375,304.1544494628906,0.6797884702682495,0.1459225565195083,0.6678439974784851,289.2952575683594,291.1499938964844,265.2352905273437,263.7012634277344,280.3202514648437,293.1290283203125,289.2931213378906,1.0,0.5128753781318665,0.9562361240386964,0.9562361240386964,1.0,1.0,-2.7914514541625977,1.2820268869400024,1.5094246864318848,0.6466923356056213,0.0,0.0,1.0,104.64524841308594,410.0,-83.08128356933594,-25110.666015625,1734.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6687927246094,305.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0390625,25560.0,0.0,0.0,0.5868695974349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907127857208252,1.5907336473464966,-2.089725603582337e-05,0.0,0.0005955980159342,0.0,0.0,447.54052734375,0.0,0.0,0.0,0.8834075331687927,4.0,0.0,1.0
718560,293.2056579589844,297.1499938964844,293.1499938964844,0.4588133990764618,-7761.388671875,304.02069091796875,0.9990000128746032,0.6060143709182739,0.4357786774635315,293.3187561035156,297.1499938964844,293.1499938964844,0.4588133990764618,-8173.11572265625,304.02069091796875,0.9990000128746032,0.5289929509162903,0.4588959515094757,292.8505859375,297.1499938964844,293.1499938964844,0.4588133990764618,-6036.6357421875,304.02069091796875,0.9990000128746032,0.8185194730758667,0.3389389812946319,292.4669494628906,297.1499938964844,293.1499938964844,0.4588133990764618,-8173.11572265625,304.02069091796875,0.9990000128746032,1.0,0.4588959515094757,293.0957946777344,297.1499938964844,293.1499938964844,0.1037568971514701,-11919.4462890625,304.1552124023437,0.6730738878250122,0.1447705775499344,0.6631830930709839,289.29083251953125,291.1499938964844,265.230712890625,263.69775390625,280.3294372558594,293.1669921875,289.2900390625,1.0,0.5201888084411621,0.9545210599899292,0.9545210599899292,1.0,1.0,-2.8282103538513184,1.2998371124267578,1.5283732414245603,0.656262993812561,0.0,0.0,1.0,108.31548309326172,410.0,-49.76748275756836,-25456.419921875,1807.9173583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7257080078125,305.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,25246.01953125,25560.0,0.0,0.0,0.5932039022445679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.156875234504696e-05,0.0,0.0006020265864208,0.0,0.0,469.2844543457031,0.0,0.0,0.0,0.8826979994773865,4.0,0.0,1.0
718620,293.291259765625,297.1499938964844,293.1499938964844,0.4848174452781677,-8100.69873046875,304.0204467773437,0.9990000128746032,0.587228000164032,0.4537197649478912,293.3846130371094,297.1499938964844,293.1499938964844,0.4848174452781677,-8530.42578125,304.0204467773437,0.9990000128746032,0.5113552808761597,0.4777887463569641,292.91473388671875,297.1499938964844,293.1499938964844,0.4848174452781677,-6300.54345703125,304.0204467773437,0.9990000128746032,0.8131005167961121,0.3528931438922882,292.52655029296875,297.1499938964844,293.1499938964844,0.4848174452781677,-8530.42578125,304.0204467773437,0.9990000128746032,1.0,0.4777887463569641,293.11456298828125,297.1499938964844,293.1499938964844,0.1021347343921661,-11772.1298828125,304.1561584472656,0.6602465510368347,0.1423380523920059,0.6533485054969788,289.2551574707031,291.1499938964844,265.222900390625,263.6919250488281,280.3490295410156,293.2417297363281,289.25372314453125,1.0,0.534542441368103,0.951090931892395,0.951090931892395,1.0,1.0,-2.9001400470733643,1.3346621990203855,1.565477728843689,0.6749658584594727,0.0,0.0,1.0,115.73959350585938,410.0,-51.49951553344727,-25932.57421875,1958.7806396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8390808105469,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.833984375,25560.0,0.0,0.0,0.6055429577827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236299276351929,1.6236517429351809,-2.1771073079435155e-05,0.0,0.0006145490915514,0.0,0.0,475.9029846191406,0.0,0.0,0.0,0.8864628672599792,4.0,0.0,1.0
718680,293.291259765625,297.1499938964844,293.1499938964844,0.4848174452781677,-8100.69873046875,304.0204467773437,0.9990000128746032,0.587228000164032,0.4537197649478912,293.3846130371094,297.1499938964844,293.1499938964844,0.4848174452781677,-8530.42578125,304.0204467773437,0.9990000128746032,0.5113552808761597,0.4777887463569641,292.91473388671875,297.1499938964844,293.1499938964844,0.4848174452781677,-6300.54345703125,304.0204467773437,0.9990000128746032,0.8131005167961121,0.3528931438922882,292.52655029296875,297.1499938964844,293.1499938964844,0.4848174452781677,-8530.42578125,304.0204467773437,0.9990000128746032,1.0,0.4777887463569641,293.11456298828125,297.1499938964844,293.1499938964844,0.1021347343921661,-11772.1298828125,304.1561584472656,0.6602465510368347,0.1423380523920059,0.6533485054969788,289.2551574707031,291.1499938964844,265.222900390625,263.6919250488281,280.3490295410156,293.2417297363281,289.25372314453125,1.0,0.534542441368103,0.951090931892395,0.951090931892395,1.0,1.0,-2.9001400470733643,1.3346621990203855,1.565477728843689,0.6749658584594727,0.0,0.0,1.0,115.73959350585938,410.0,-51.49951553344727,-25932.57421875,1958.7806396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8390808105469,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.833984375,25560.0,0.0,0.0,0.6055429577827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236299276351929,1.6236517429351809,-2.1771073079435155e-05,0.0,0.0006145490915514,0.0,0.0,475.9029846191406,0.0,0.0,0.0,0.8864628672599792,4.0,0.0,1.0
718740,293.37322998046875,297.1499938964844,293.1499938964844,0.5181700587272644,-8536.875,304.00750732421875,0.9990000128746032,0.5670484304428101,0.4774243831634521,293.4328918457031,297.1499938964844,293.1499938964844,0.4842008352279663,-8494.1884765625,304.0667419433594,0.9844266772270204,0.4955296218395233,0.4731049835681915,292.98211669921875,297.1499938964844,293.1499938964844,0.5181700587272644,-6639.7919921875,304.00750732421875,0.9990000128746032,0.8054211735725403,0.3713300824165344,292.5894775390625,297.1499938964844,293.1499938964844,0.5181700587272644,-8989.740234375,304.00750732421875,0.9990000128746032,1.0,0.5027508735656738,293.1317749023437,297.1499938964844,293.1499938964844,0.1004248559474945,-11616.2255859375,304.1569519042969,0.6456651091575623,0.1397426277399063,0.6431260108947754,289.2196350097656,291.1499938964844,265.2172241210937,263.68780517578125,280.3673095703125,293.30584716796875,289.2186889648437,1.0,0.5484693050384521,0.9476608037948608,0.9476608037948608,1.0,1.0,-2.9628939628601074,1.3649704456329346,1.5979233980178833,0.6913267970085144,0.0,0.0,1.0,124.69480895996094,410.0,-47.39869689941406,-26349.259765625,2108.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9696044921875,306.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,25540.990234375,26640.0,0.0,0.0,0.6172275543212891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254816055297852,1.625503420829773,-2.182075877499301e-05,0.0,0.0006264075054787,0.0,0.0,477.5330505371094,0.0,0.0,0.0,0.902384638786316,4.0,0.0,1.0
718800,293.37322998046875,297.1499938964844,293.1499938964844,0.5181700587272644,-8536.875,304.00750732421875,0.9990000128746032,0.5670484304428101,0.4774243831634521,293.4328918457031,297.1499938964844,293.1499938964844,0.4842008352279663,-8494.1884765625,304.0667419433594,0.9844266772270204,0.4955296218395233,0.4731049835681915,292.98211669921875,297.1499938964844,293.1499938964844,0.5181700587272644,-6639.7919921875,304.00750732421875,0.9990000128746032,0.8054211735725403,0.3713300824165344,292.5894775390625,297.1499938964844,293.1499938964844,0.5181700587272644,-8989.740234375,304.00750732421875,0.9990000128746032,1.0,0.5027508735656738,293.1317749023437,297.1499938964844,293.1499938964844,0.1004248559474945,-11616.2255859375,304.1569519042969,0.6456651091575623,0.1397426277399063,0.6431260108947754,289.2196350097656,291.1499938964844,265.2172241210937,263.68780517578125,280.3673095703125,293.30584716796875,289.2186889648437,1.0,0.5484693050384521,0.9476608037948608,0.9476608037948608,1.0,1.0,-2.9628939628601074,1.3649704456329346,1.5979233980178833,0.6913267970085144,0.0,0.0,1.0,124.69480895996094,410.0,-47.39869689941406,-26349.259765625,2108.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9696044921875,306.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,25540.990234375,26640.0,0.0,0.0,0.6172275543212891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254816055297852,1.625503420829773,-2.182075877499301e-05,0.0,0.0006264075054787,0.0,0.0,477.5330505371094,0.0,0.0,0.0,0.902384638786316,4.0,0.0,1.0
718860,293.45770263671875,297.1499938964844,293.1499938964844,0.5433086156845093,-8851.0966796875,304.0154724121094,0.995390236377716,0.5442498922348022,0.4949917793273926,293.4471740722656,297.1499938964844,293.1499938964844,0.4741167426109314,-8331.5556640625,304.11053466796875,0.9606693387031556,0.4854304492473602,0.4629033207893371,293.0567932128906,297.1499938964844,293.1499938964844,0.5548262596130371,-7007.37353515625,303.99322509765625,0.9990000128746032,0.794545590877533,0.3924574851989746,292.6601257324219,297.1499938964844,293.1499938964844,0.5548262596130371,-9487.4169921875,303.99322509765625,0.9990000128746032,1.0,0.5313556790351868,293.1479797363281,297.1499938964844,293.1499938964844,0.0982557758688926,-11413.8388671875,304.1582336425781,0.6309131383895874,0.1369182467460632,0.6321520805358887,289.22613525390625,291.1499938964844,265.2139587402344,263.6856689453125,280.3900451660156,293.370849609375,289.2262268066406,1.0,0.5619070529937744,0.9440851211547852,0.9440851211547852,1.0,1.0,-3.0181071758270264,1.391541838645935,1.6265653371810913,0.7058207988739014,0.0,0.0,1.0,134.77853393554688,410.0,-10.72359561920166,-26851.69140625,2256.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0851135253906,306.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21484375,26640.0,0.0,0.0,0.6285629868507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553488969802856,1.6553715467453003,-2.2630014427704737e-05,0.0,0.0006379114929586,0.0,0.0,504.3430786132813,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
718920,293.45770263671875,297.1499938964844,293.1499938964844,0.5433086156845093,-8851.0966796875,304.0154724121094,0.995390236377716,0.5442498922348022,0.4949917793273926,293.4471740722656,297.1499938964844,293.1499938964844,0.4741167426109314,-8331.5556640625,304.11053466796875,0.9606693387031556,0.4854304492473602,0.4629033207893371,293.0567932128906,297.1499938964844,293.1499938964844,0.5548262596130371,-7007.37353515625,303.99322509765625,0.9990000128746032,0.794545590877533,0.3924574851989746,292.6601257324219,297.1499938964844,293.1499938964844,0.5548262596130371,-9487.4169921875,303.99322509765625,0.9990000128746032,1.0,0.5313556790351868,293.1479797363281,297.1499938964844,293.1499938964844,0.0982557758688926,-11413.8388671875,304.1582336425781,0.6309131383895874,0.1369182467460632,0.6321520805358887,289.22613525390625,291.1499938964844,265.2139587402344,263.6856689453125,280.3900451660156,293.370849609375,289.2262268066406,1.0,0.5619070529937744,0.9440851211547852,0.9440851211547852,1.0,1.0,-3.0181071758270264,1.391541838645935,1.6265653371810913,0.7058207988739014,0.0,0.0,1.0,134.77853393554688,410.0,-10.72359561920166,-26851.69140625,2256.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0851135253906,306.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21484375,26640.0,0.0,0.0,0.6285629868507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553488969802856,1.6553715467453003,-2.2630014427704737e-05,0.0,0.0006379114929586,0.0,0.0,504.3430786132813,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
718980,293.4867553710937,297.1499938964844,293.1499938964844,0.5290129780769348,-8628.216796875,304.0828857421875,0.9673437476158142,0.530453622341156,0.4805558025836944,293.4505310058594,297.1499938964844,293.1499938964844,0.4659417867660522,-8204.9609375,304.13702392578125,0.9306235909461976,0.4772123396396637,0.4553335905075073,293.1547546386719,297.1499938964844,293.1499938964844,0.603084921836853,-7487.80029296875,303.9656677246094,0.9990000128746032,0.7771141529083252,0.4203856587409973,292.7345886230469,297.1499938964844,293.1499938964844,0.603084921836853,-10137.875,303.9656677246094,0.9990000128746032,1.0,0.5691681504249573,293.16229248046875,297.1499938964844,293.1499938964844,0.0961174592375755,-11213.751953125,304.1590576171875,0.6138142943382263,0.1340614557266235,0.6214014291763306,289.2348022460937,291.1499938964844,265.2135009765625,263.685791015625,280.4174499511719,293.435546875,289.2355041503906,1.0,0.5747091770172119,0.9405094385147096,0.9405094385147096,1.0,1.0,-3.0580062866210938,1.410724401473999,1.6472820043563845,0.7159191966056824,0.0,0.0,1.0,147.48416137695312,410.0,6.958845615386963,-27174.158203125,2395.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23321533203125,306.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,26603.166015625,26640.0,0.0,0.0,0.6390590071678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658936858177185,1.6589596271514893,-2.272821984661277e-05,0.0,0.0006485636695288,0.0,0.0,507.6296997070313,0.0,0.0,0.0,0.9056732058525084,4.0,0.0,1.0
719040,293.4867553710937,297.1499938964844,293.1499938964844,0.5290129780769348,-8628.216796875,304.0828857421875,0.9673437476158142,0.530453622341156,0.4805558025836944,293.4505310058594,297.1499938964844,293.1499938964844,0.4659417867660522,-8204.9609375,304.13702392578125,0.9306235909461976,0.4772123396396637,0.4553335905075073,293.1547546386719,297.1499938964844,293.1499938964844,0.603084921836853,-7487.80029296875,303.9656677246094,0.9990000128746032,0.7771141529083252,0.4203856587409973,292.7345886230469,297.1499938964844,293.1499938964844,0.603084921836853,-10137.875,303.9656677246094,0.9990000128746032,1.0,0.5691681504249573,293.16229248046875,297.1499938964844,293.1499938964844,0.0961174592375755,-11213.751953125,304.1590576171875,0.6138142943382263,0.1340614557266235,0.6214014291763306,289.2348022460937,291.1499938964844,265.2135009765625,263.685791015625,280.4174499511719,293.435546875,289.2355041503906,1.0,0.5747091770172119,0.9405094385147096,0.9405094385147096,1.0,1.0,-3.0580062866210938,1.410724401473999,1.6472820043563845,0.7159191966056824,0.0,0.0,1.0,147.48416137695312,410.0,6.958845615386963,-27174.158203125,2395.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23321533203125,306.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,26603.166015625,26640.0,0.0,0.0,0.6390590071678162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658936858177185,1.6589596271514893,-2.272821984661277e-05,0.0,0.0006485636695288,0.0,0.0,507.6296997070313,0.0,0.0,0.0,0.9056732058525084,4.0,0.0,1.0
719100,293.4897766113281,297.1499938964844,293.1499938964844,0.5243520736694336,-8557.0869140625,304.1034545898437,0.9543176889419556,0.5255945920944214,0.476055234670639,293.45074462890625,297.1499938964844,293.1499938964844,0.4619804322719574,-8145.49560546875,304.1465148925781,0.9172280430793762,0.4733622074127197,0.4518558979034424,293.2113952636719,297.1499938964844,293.1499938964844,0.6257034540176392,-7707.58447265625,303.9580993652344,0.9990000128746032,0.7659335732460022,0.4330503344535827,292.77264404296875,297.1499938964844,293.1499938964844,0.6257034540176392,-10435.4453125,303.9580993652344,0.9990000128746032,1.0,0.5863150954246521,293.1683654785156,297.1499938964844,293.1499938964844,0.0950813218951225,-11116.7734375,304.1592712402344,0.6055972576141357,0.1327118277549743,0.6161665916442871,289.2387084960937,291.1499938964844,265.21441650390625,263.6867980957031,280.41802978515625,293.4425354003906,289.2388610839844,1.0,0.5808873772621155,0.9387215971946716,0.9387215971946716,1.0,1.0,-3.077961206436157,1.42030131816864,1.657659888267517,0.721004843711853,0.0,0.0,1.0,153.58218383789062,410.0,6.92585563659668,-27352.22265625,2464.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31890869140625,306.3800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,26621.83203125,27720.0,0.0,0.0,0.6439489126205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595187187194824,1.6595414876937866,-2.274416692671366e-05,0.0,0.0006535262800753,0.0,0.0,508.1640625,0.0,0.0,0.0,0.9209625720977784,4.0,0.0,1.0
719160,293.49078369140625,297.1499938964844,293.1499938964844,0.5193519592285156,-8483.478515625,304.1209411621094,0.9416199922561646,0.5210922360420227,0.4720896184444427,293.45037841796875,297.1499938964844,293.1499938964844,0.4574280083179474,-8078.1328125,304.1553955078125,0.9053317308425904,0.4696221649646759,0.4484992325305938,293.2677307128906,297.1499938964844,293.1499938964844,0.6469354629516602,-7910.51708984375,303.95440673828125,0.9990000128746032,0.7540929317474365,0.4452113807201385,292.81396484375,297.1499938964844,293.1499938964844,0.6469354629516602,-10710.2001953125,303.95440673828125,0.9990000128746032,1.0,0.6027801632881165,293.1741943359375,297.1499938964844,293.1499938964844,0.0939534530043602,-11009.7958984375,304.1596374511719,0.5976277589797974,0.1313355416059494,0.6111013293266296,289.25994873046875,291.1499938964844,265.2161560058594,263.6884460449219,280.4114685058594,293.4350891113281,289.2607727050781,1.0,0.5869207382202148,0.9369927048683168,0.9369927048683168,1.0,1.0,-3.097484588623047,1.4296656847000122,1.6678187847137451,0.7259840965270996,0.0,0.0,1.0,159.60589599609375,410.0,29.578733444213867,-27644.666015625,2533.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38983154296875,306.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,27417.908203125,27720.0,0.0,0.0,0.6488286852836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841484308242798,1.6841717958450315,-2.342428888368886e-05,0.0,0.0006584785878658,0.0,0.0,531.1273193359375,0.0,0.0,0.0,0.9198322892189026,4.0,0.0,1.0
719220,293.4905090332031,297.1499938964844,293.1499938964844,0.5106021761894226,-8358.6748046875,304.1449279785156,0.9173680543899536,0.5125111937522888,0.4647252261638641,293.4486389160156,297.1499938964844,293.1499938964844,0.4494272172451019,-7962.08251953125,304.16680908203125,0.8849506378173828,0.462361603975296,0.4420303404331207,293.3702392578125,297.1499938964844,293.1499938964844,0.6903257369995117,-8320.1982421875,303.9473876953125,0.9990000128746032,0.730297327041626,0.4688243567943573,292.8998413085937,297.1499938964844,293.1499938964844,0.6903257369995117,-11264.8740234375,303.9473876953125,0.9990000128746032,1.0,0.634750247001648,293.1863098144531,297.1499938964844,293.1499938964844,0.0916939824819564,-10797.603515625,304.16021728515625,0.5815823674201965,0.1282664388418197,0.5997206568717957,289.2707214355469,291.1499938964844,265.22222900390625,263.69390869140625,280.4122009277344,293.4418029785156,289.2712707519531,1.0,0.5985456705093384,0.933534860610962,0.933534860610962,1.0,1.0,-3.1339988708496094,1.4471489191055298,1.6868499517440796,0.7352749109268188,0.0,0.0,1.0,171.67422485351562,410.0,19.08479881286621,-27987.8984375,2668.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52996826171875,306.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.078125,27720.0,0.0,0.0,0.6581910848617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912027597427368,1.691226363182068,-2.362093437113799e-05,0.0,0.0006679802318103,0.0,0.0,537.82958984375,0.0,0.0,0.0,0.9233379364013672,4.0,0.0,1.0
719280,293.4905090332031,297.1499938964844,293.1499938964844,0.5106021761894226,-8358.6748046875,304.1449279785156,0.9173680543899536,0.5125111937522888,0.4647252261638641,293.4486389160156,297.1499938964844,293.1499938964844,0.4494272172451019,-7962.08251953125,304.16680908203125,0.8849506378173828,0.462361603975296,0.4420303404331207,293.3702392578125,297.1499938964844,293.1499938964844,0.6903257369995117,-8320.1982421875,303.9473876953125,0.9990000128746032,0.730297327041626,0.4688243567943573,292.8998413085937,297.1499938964844,293.1499938964844,0.6903257369995117,-11264.8740234375,303.9473876953125,0.9990000128746032,1.0,0.634750247001648,293.1863098144531,297.1499938964844,293.1499938964844,0.0916939824819564,-10797.603515625,304.16021728515625,0.5815823674201965,0.1282664388418197,0.5997206568717957,289.2707214355469,291.1499938964844,265.22222900390625,263.69390869140625,280.4122009277344,293.4418029785156,289.2712707519531,1.0,0.5985456705093384,0.933534860610962,0.933534860610962,1.0,1.0,-3.1339988708496094,1.4471489191055298,1.6868499517440796,0.7352749109268188,0.0,0.0,1.0,171.67422485351562,410.0,19.08479881286621,-27987.8984375,2668.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52996826171875,306.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,27648.078125,27720.0,0.0,0.0,0.6581910848617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912027597427368,1.691226363182068,-2.362093437113799e-05,0.0,0.0006679802318103,0.0,0.0,537.82958984375,0.0,0.0,0.0,0.9233379364013672,4.0,0.0,1.0
