time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719340,293.4887084960937,297.1499938964844,293.1499938964844,0.5015485882759094,-8234.2080078125,304.1615600585937,0.8969660997390747,0.5042449831962585,0.4576953649520874,293.4460754394531,297.1499938964844,293.1499938964844,0.4413663148880005,-7846.85791015625,304.174560546875,0.866753101348877,0.4553189277648926,0.4357869625091553,293.4593505859375,297.1499938964844,293.1499938964844,0.7327525615692139,-8712.734375,303.9443359375,0.9990000128746032,0.7066298127174377,0.4914790391921997,292.9853210449219,297.1499938964844,293.1499938964844,0.732755720615387,-11796.3564453125,303.9443054199219,0.9990000128746032,1.0,0.6654228568077087,293.1976928710937,297.1499938964844,293.1499938964844,0.0892328843474388,-10566.216796875,304.1609191894531,0.5658065676689148,0.125036671757698,0.5873525142669678,289.28375244140625,291.1499938964844,265.23211669921875,263.702392578125,280.4244079589844,293.4648132324219,289.2845153808594,1.0,0.6095830202102661,0.930077075958252,0.930077075958252,1.0,1.0,-3.1672866344451904,1.463049054145813,1.704237461090088,0.7436972260475159,0.0,0.0,1.0,183.71080017089844,410.0,19.48271369934082,-28292.71484375,2799.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6859741210937,306.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.025390625,28800.0,0.0,0.0,0.6668031215667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882418632507,1.692906141281128,-2.36678770306753e-05,0.0,0.0006767204031348,0.0,0.0,539.4336547851562,0.0,0.0,0.0,0.939172387123108,4.0,0.0,1.0
719400,293.4887084960937,297.1499938964844,293.1499938964844,0.5015485882759094,-8234.2080078125,304.1615600585937,0.8969660997390747,0.5042449831962585,0.4576953649520874,293.4460754394531,297.1499938964844,293.1499938964844,0.4413663148880005,-7846.85791015625,304.174560546875,0.866753101348877,0.4553189277648926,0.4357869625091553,293.4593505859375,297.1499938964844,293.1499938964844,0.7327525615692139,-8712.734375,303.9443359375,0.9990000128746032,0.7066298127174377,0.4914790391921997,292.9853210449219,297.1499938964844,293.1499938964844,0.732755720615387,-11796.3564453125,303.9443054199219,0.9990000128746032,1.0,0.6654228568077087,293.1976928710937,297.1499938964844,293.1499938964844,0.0892328843474388,-10566.216796875,304.1609191894531,0.5658065676689148,0.125036671757698,0.5873525142669678,289.28375244140625,291.1499938964844,265.23211669921875,263.702392578125,280.4244079589844,293.4648132324219,289.2845153808594,1.0,0.6095830202102661,0.930077075958252,0.930077075958252,1.0,1.0,-3.1672866344451904,1.463049054145813,1.704237461090088,0.7436972260475159,0.0,0.0,1.0,183.71080017089844,410.0,19.48271369934082,-28292.71484375,2799.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6859741210937,306.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.025390625,28800.0,0.0,0.0,0.6668031215667725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882418632507,1.692906141281128,-2.36678770306753e-05,0.0,0.0006767204031348,0.0,0.0,539.4336547851562,0.0,0.0,0.0,0.939172387123108,4.0,0.0,1.0
719460,293.4858703613281,297.1499938964844,293.1499938964844,0.4909313023090362,-8091.09521484375,304.1752014160156,0.8744769096374512,0.4962405264377594,0.4510799348354339,293.44268798828125,297.1499938964844,293.1499938964844,0.432135671377182,-7715.08984375,304.1816101074219,0.8462420105934143,0.4485023319721222,0.4299337267875671,293.5120849609375,297.1499938964844,293.1499938964844,0.727567195892334,-8609.7412109375,304.02264404296875,0.980712890625,0.6879581212997437,0.4846254885196686,293.07965087890625,297.1499938964844,293.1499938964844,0.7851361036300659,-12457.1826171875,303.9252319335937,0.9990000128746032,0.9882220029830932,0.7064111828804016,293.207275390625,297.1499938964844,293.1499938964844,0.0866414755582809,-10319.9404296875,304.1615600585937,0.5474734902381897,0.1218822076916694,0.5758755207061768,289.3411560058594,291.1499938964844,265.2461242675781,263.71417236328125,280.4284973144531,293.4610290527344,289.3428039550781,1.0,0.6198722124099731,0.926649808883667,0.926649808883667,1.0,1.0,-3.180314064025879,1.46911358833313,1.7112003564834597,0.74680495262146,0.0,0.0,1.0,199.2872314453125,410.0,58.73563003540039,-28636.529296875,2909.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8272705078125,306.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.25390625,28800.0,0.0,0.0,0.6749705076217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217612266540527,1.7217856645584106,-2.4482262233505026e-05,0.0,0.0006850092322565,0.0,0.0,567.5139770507812,0.0,0.0,0.0,0.9401245713233948,4.0,0.0,1.0
719520,293.4858703613281,297.1499938964844,293.1499938964844,0.4909313023090362,-8091.09521484375,304.1752014160156,0.8744769096374512,0.4962405264377594,0.4510799348354339,293.44268798828125,297.1499938964844,293.1499938964844,0.432135671377182,-7715.08984375,304.1816101074219,0.8462420105934143,0.4485023319721222,0.4299337267875671,293.5120849609375,297.1499938964844,293.1499938964844,0.727567195892334,-8609.7412109375,304.02264404296875,0.980712890625,0.6879581212997437,0.4846254885196686,293.07965087890625,297.1499938964844,293.1499938964844,0.7851361036300659,-12457.1826171875,303.9252319335937,0.9990000128746032,0.9882220029830932,0.7064111828804016,293.207275390625,297.1499938964844,293.1499938964844,0.0866414755582809,-10319.9404296875,304.1615600585937,0.5474734902381897,0.1218822076916694,0.5758755207061768,289.3411560058594,291.1499938964844,265.2461242675781,263.71417236328125,280.4284973144531,293.4610290527344,289.3428039550781,1.0,0.6198722124099731,0.926649808883667,0.926649808883667,1.0,1.0,-3.180314064025879,1.46911358833313,1.7112003564834597,0.74680495262146,0.0,0.0,1.0,199.2872314453125,410.0,58.73563003540039,-28636.529296875,2909.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8272705078125,306.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.25390625,28800.0,0.0,0.0,0.6749705076217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217612266540527,1.7217856645584106,-2.4482262233505026e-05,0.0,0.0006850092322565,0.0,0.0,567.5139770507812,0.0,0.0,0.0,0.9401245713233948,4.0,0.0,1.0
719580,293.4826354980469,297.1499938964844,293.1499938964844,0.4807892441749573,-7956.54638671875,304.18359375,0.8549124598503113,0.4883874356746673,0.4446085393428802,293.43927001953125,297.1499938964844,293.1499938964844,0.4234500229358673,-7592.09716796875,304.1855163574219,0.8286030292510986,0.4417781233787536,0.4241904020309448,293.5235290527344,297.1499938964844,293.1499938964844,0.7153857350349426,-8467.4228515625,304.08428955078125,0.958385169506073,0.6764267683029175,0.4763382971286773,293.18975830078125,297.1499938964844,293.1499938964844,0.8370121121406555,-13095.337890625,303.91412353515625,0.9990000128746032,0.967702329158783,0.7453426122665405,293.2149963378906,297.1499938964844,293.1499938964844,0.0842630639672279,-10095.30859375,304.1616516113281,0.5312950015068054,0.1188620328903198,0.5649640560150146,289.38385009765625,291.1499938964844,265.2645568847656,263.7295227050781,280.4268798828125,293.4411315917969,289.38555908203125,1.0,0.6293901205062866,0.9232224822044371,0.9232224822044371,1.0,1.0,-3.188605070114136,1.4728307723999023,1.715774416923523,0.7488597631454468,0.0,0.0,1.0,214.75827026367188,410.0,59.49675750732422,-28856.361328125,3012.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.997314453125,306.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.625,28800.0,0.0,0.0,0.6822285652160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250736951828003,1.7250982522964478,-2.457655682519544e-05,0.0,0.0006923752953298,0.0,0.0,570.7958374023438,0.0,0.0,0.0,0.9417684078216552,4.0,0.0,1.0
719640,293.4826354980469,297.1499938964844,293.1499938964844,0.4807892441749573,-7956.54638671875,304.18359375,0.8549124598503113,0.4883874356746673,0.4446085393428802,293.43927001953125,297.1499938964844,293.1499938964844,0.4234500229358673,-7592.09716796875,304.1855163574219,0.8286030292510986,0.4417781233787536,0.4241904020309448,293.5235290527344,297.1499938964844,293.1499938964844,0.7153857350349426,-8467.4228515625,304.08428955078125,0.958385169506073,0.6764267683029175,0.4763382971286773,293.18975830078125,297.1499938964844,293.1499938964844,0.8370121121406555,-13095.337890625,303.91412353515625,0.9990000128746032,0.967702329158783,0.7453426122665405,293.2149963378906,297.1499938964844,293.1499938964844,0.0842630639672279,-10095.30859375,304.1616516113281,0.5312950015068054,0.1188620328903198,0.5649640560150146,289.38385009765625,291.1499938964844,265.2645568847656,263.7295227050781,280.4268798828125,293.4411315917969,289.38555908203125,1.0,0.6293901205062866,0.9232224822044371,0.9232224822044371,1.0,1.0,-3.188605070114136,1.4728307723999023,1.715774416923523,0.7488597631454468,0.0,0.0,1.0,214.75827026367188,410.0,59.49675750732422,-28856.361328125,3012.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.997314453125,306.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.625,28800.0,0.0,0.0,0.6822285652160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250736951828003,1.7250982522964478,-2.457655682519544e-05,0.0,0.0006923752953298,0.0,0.0,570.7958374023438,0.0,0.0,0.0,0.9417684078216552,4.0,0.0,1.0
719700,293.480712890625,297.1499938964844,293.1499938964844,0.4756671786308288,-7888.9638671875,304.1867980957031,0.8464497923851013,0.4845481514930725,0.44142946600914,293.4374389648437,297.1499938964844,293.1499938964844,0.4190777838230133,-7530.19873046875,304.18701171875,0.8208054304122925,0.4384727776050567,0.4213503003120422,293.5250244140625,297.1499938964844,293.1499938964844,0.7100947499275208,-8406.310546875,304.10577392578125,0.9477409720420836,0.6714001297950745,0.4729587435722351,293.24658203125,297.1499938964844,293.1499938964844,0.8612329959869385,-13386.4814453125,303.9129943847656,0.9990000128746032,0.9560400247573853,0.7631883025169373,293.2179260253906,297.1499938964844,293.1499938964844,0.0831247195601463,-9987.927734375,304.16162109375,0.5243260860443115,0.1174637600779533,0.5598360896110535,289.4069519042969,291.1499938964844,265.27557373046875,263.7386474609375,280.42987060546875,293.4366149902344,289.40887451171875,1.0,0.6338806748390198,0.9215088486671448,0.9215088486671448,1.0,1.0,-3.192596435546875,1.4746346473693848,1.7179617881774902,0.7497358322143555,0.0,0.0,1.0,222.1226806640625,410.0,62.38518524169922,-28963.982421875,3060.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0906066894531,307.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.796875,29880.0,0.0,0.0,0.6855068802833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255884408950806,1.7256131172180176,-2.459122515574564e-05,0.0,0.0006957023288123,0.0,0.0,571.3070068359375,0.0,0.0,0.0,0.957023859024048,4.0,0.0,1.0
719760,293.4786376953125,297.1499938964844,293.1499938964844,0.4697052538394928,-7809.744140625,304.1909484863281,0.8386722803115845,0.4807655811309814,0.4382972121238708,293.4355163574219,297.1499938964844,293.1499938964844,0.4139665961265564,-7457.02880859375,304.1895446777344,0.8133739233016968,0.4352090358734131,0.4185425043106079,293.52545166015625,297.1499938964844,293.1499938964844,0.7034181356430054,-8333.642578125,304.1258850097656,0.9374451637268066,0.6665689945220947,0.4697624742984772,293.3023986816406,297.1499938964844,293.1499938964844,0.8830071091651917,-13642.658203125,303.9165344238281,0.9990000128746032,0.9438525438308716,0.7801823019981384,293.2203063964844,297.1499938964844,293.1499938964844,0.0818936750292778,-9870.3896484375,304.1617431640625,0.5180397629737854,0.1161343827843666,0.5550485849380493,289.4544982910156,291.1499938964844,265.2878112792969,263.74871826171875,280.4371337890625,293.4389343261719,289.4574279785156,1.0,0.6382004618644714,0.9199121594429016,0.9199121594429016,1.0,1.0,-3.196288585662842,1.4762998819351196,1.7199887037277222,0.7505426406860352,0.0,0.0,1.0,229.2896881103516,410.0,94.1153793334961,-29175.5625,3107.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,307.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.01953125,29880.0,0.0,0.0,0.6887444257736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495585680007937,1.7495838403701782,-2.527916331018787e-05,0.0,0.0006989880348555,0.0,0.0,595.4474487304688,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
719820,293.4739990234375,297.1499938964844,293.1499938964844,0.4588563740253448,-7666.8515625,304.1953125,0.8246247172355652,0.4733804166316986,0.4321712851524353,293.4313659667969,297.1499938964844,293.1499938964844,0.4047189950942993,-7325.52685546875,304.1917419433594,0.7989077568054199,0.428816944360733,0.4130322933197021,293.5242004394531,297.1499938964844,293.1499938964844,0.6909099221229553,-8202.916015625,304.15447998046875,0.9182895421981812,0.6573032736778259,0.4636713564395904,293.4038391113281,297.1499938964844,293.1499938964844,0.9257304668426514,-14140.30078125,303.9232177734375,0.9990000128746032,0.9193955063819884,0.812132716178894,293.2244567871094,297.1499938964844,293.1499938964844,0.0796704441308975,-9660.2216796875,304.1615295410156,0.5069621205329895,0.1135107427835464,0.5457943677902222,289.5235290527344,291.1499938964844,265.316162109375,263.7720031738281,280.4610595703125,293.45721435546875,289.5261535644531,1.0,0.6463363766670227,0.9167187809944152,0.9167187809944152,1.0,1.0,-3.20226526260376,1.478941798210144,1.7233234643936155,0.7517927289009094,0.0,0.0,1.0,243.1429443359375,410.0,94.91726684570312,-29371.66796875,3196.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3332824707031,307.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.201171875,29880.0,0.0,0.0,0.6947131752967834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756173849105835,1.7561993598937988,-2.5470690161455423e-05,0.0,0.0007050455315038,0.0,0.0,602.2274169921875,0.0,0.0,0.0,0.958793580532074,4.0,0.0,1.0
719880,293.4739990234375,297.1499938964844,293.1499938964844,0.4588563740253448,-7666.8515625,304.1953125,0.8246247172355652,0.4733804166316986,0.4321712851524353,293.4313659667969,297.1499938964844,293.1499938964844,0.4047189950942993,-7325.52685546875,304.1917419433594,0.7989077568054199,0.428816944360733,0.4130322933197021,293.5242004394531,297.1499938964844,293.1499938964844,0.6909099221229553,-8202.916015625,304.15447998046875,0.9182895421981812,0.6573032736778259,0.4636713564395904,293.4038391113281,297.1499938964844,293.1499938964844,0.9257304668426514,-14140.30078125,303.9232177734375,0.9990000128746032,0.9193955063819884,0.812132716178894,293.2244567871094,297.1499938964844,293.1499938964844,0.0796704441308975,-9660.2216796875,304.1615295410156,0.5069621205329895,0.1135107427835464,0.5457943677902222,289.5235290527344,291.1499938964844,265.316162109375,263.7720031738281,280.4610595703125,293.45721435546875,289.5261535644531,1.0,0.6463363766670227,0.9167187809944152,0.9167187809944152,1.0,1.0,-3.20226526260376,1.478941798210144,1.7233234643936155,0.7517927289009094,0.0,0.0,1.0,243.1429443359375,410.0,94.91726684570312,-29371.66796875,3196.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3332824707031,307.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.201171875,29880.0,0.0,0.0,0.6947131752967834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756173849105835,1.7561993598937988,-2.5470690161455423e-05,0.0,0.0007050455315038,0.0,0.0,602.2274169921875,0.0,0.0,0.0,0.958793580532074,4.0,0.0,1.0
719940,293.4688720703125,297.1499938964844,293.1499938964844,0.4482253789901733,-7526.91552734375,304.1978759765625,0.8117740154266357,0.4662137627601623,0.4262292385101318,293.4269104003906,297.1499938964844,293.1499938964844,0.3956740200519562,-7196.64208984375,304.19287109375,0.7856141328811646,0.4225950241088867,0.407666802406311,293.52117919921875,297.1499938964844,293.1499938964844,0.6779112815856934,-8072.70263671875,304.1744079589844,0.9021007418632508,0.648434579372406,0.4578661620616913,293.49127197265625,297.1499938964844,293.1499938964844,0.965503752231598,-14594.974609375,303.9325561523437,0.9990000128746032,0.8952005505561829,0.8417643308639526,293.2280578613281,297.1499938964844,293.1499938964844,0.0774423256516456,-9450.521484375,304.1614074707031,0.4973192512989044,0.110892079770565,0.5364995002746582,289.593017578125,291.1499938964844,265.3500061035156,263.79962158203125,280.4908447265625,293.4808349609375,289.59576416015625,1.0,0.6538203954696655,0.9135254621505736,0.9135254621505736,1.0,1.0,-3.206144094467163,1.480559229850769,1.7255847454071045,0.7524905204772949,0.0,0.0,1.0,256.4092712402344,410.0,96.8786849975586,-29539.916015625,3277.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5110168457031,307.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.412109375,30960.0,0.0,0.0,0.699844479560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576814889907837,1.7577069997787476,-2.551444231357891e-05,0.0,0.0007102531963028,0.0,0.0,603.77978515625,0.0,0.0,0.0,0.9745410084724426,4.0,0.0,1.0
720000,293.4688720703125,297.1499938964844,293.1499938964844,0.4482253789901733,-7526.91552734375,304.1978759765625,0.8117740154266357,0.4662137627601623,0.4262292385101318,293.4269104003906,297.1499938964844,293.1499938964844,0.3956740200519562,-7196.64208984375,304.19287109375,0.7856141328811646,0.4225950241088867,0.407666802406311,293.52117919921875,297.1499938964844,293.1499938964844,0.6779112815856934,-8072.70263671875,304.1744079589844,0.9021007418632508,0.648434579372406,0.4578661620616913,293.49127197265625,297.1499938964844,293.1499938964844,0.965503752231598,-14594.974609375,303.9325561523437,0.9990000128746032,0.8952005505561829,0.8417643308639526,293.2280578613281,297.1499938964844,293.1499938964844,0.0774423256516456,-9450.521484375,304.1614074707031,0.4973192512989044,0.110892079770565,0.5364995002746582,289.593017578125,291.1499938964844,265.3500061035156,263.79962158203125,280.4908447265625,293.4808349609375,289.59576416015625,1.0,0.6538203954696655,0.9135254621505736,0.9135254621505736,1.0,1.0,-3.206144094467163,1.480559229850769,1.7255847454071045,0.7524905204772949,0.0,0.0,1.0,256.4092712402344,410.0,96.8786849975586,-29539.916015625,3277.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5110168457031,307.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.412109375,30960.0,0.0,0.0,0.699844479560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576814889907837,1.7577069997787476,-2.551444231357891e-05,0.0,0.0007102531963028,0.0,0.0,603.77978515625,0.0,0.0,0.0,0.9745410084724426,4.0,0.0,1.0
720060,293.4637756347656,297.1499938964844,293.1499938964844,0.4360747337341308,-7364.82275390625,304.2021484375,0.7931383848190308,0.4591696858406067,0.4207932651042938,293.42242431640625,297.1499938964844,293.1499938964844,0.3853397965431213,-7047.06396484375,304.19580078125,0.7678168416023254,0.4164897799491882,0.4028148055076599,293.5173645019531,297.1499938964844,293.1499938964844,0.6618843674659729,-7915.490234375,304.1928405761719,0.8815299272537231,0.6398060321807861,0.4525434374809265,293.5493469238281,297.1499938964844,293.1499938964844,0.957338571548462,-14411.0556640625,304.0210876464844,0.9832584857940674,0.8746634125709534,0.8339373469352722,293.23101806640625,297.1499938964844,293.1499938964844,0.0751835256814956,-9234.7783203125,304.1613464355469,0.4851137399673462,0.1083171516656875,0.5291138887405396,289.7259826660156,291.1499938964844,265.3894958496094,263.831298828125,280.5293884277344,293.4981994628906,289.7309875488281,1.0,0.6603379249572754,0.9103885889053344,0.9103885889053344,1.0,1.0,-3.169307470321656,1.462390661239624,1.7069168090820312,0.74284827709198,0.0,0.0,1.0,277.1659851074219,410.0,163.61892700195312,-29627.896484375,3308.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68780517578125,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21875,30960.0,0.0,0.0,0.704300582408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856740951538086,1.785700440406799,-2.6333591449656524e-05,0.0,0.0007147755823098,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
720120,293.4637756347656,297.1499938964844,293.1499938964844,0.4360747337341308,-7364.82275390625,304.2021484375,0.7931383848190308,0.4591696858406067,0.4207932651042938,293.42242431640625,297.1499938964844,293.1499938964844,0.3853397965431213,-7047.06396484375,304.19580078125,0.7678168416023254,0.4164897799491882,0.4028148055076599,293.5173645019531,297.1499938964844,293.1499938964844,0.6618843674659729,-7915.490234375,304.1928405761719,0.8815299272537231,0.6398060321807861,0.4525434374809265,293.5493469238281,297.1499938964844,293.1499938964844,0.957338571548462,-14411.0556640625,304.0210876464844,0.9832584857940674,0.8746634125709534,0.8339373469352722,293.23101806640625,297.1499938964844,293.1499938964844,0.0751835256814956,-9234.7783203125,304.1613464355469,0.4851137399673462,0.1083171516656875,0.5291138887405396,289.7259826660156,291.1499938964844,265.3894958496094,263.831298828125,280.5293884277344,293.4981994628906,289.7309875488281,1.0,0.6603379249572754,0.9103885889053344,0.9103885889053344,1.0,1.0,-3.169307470321656,1.462390661239624,1.7069168090820312,0.74284827709198,0.0,0.0,1.0,277.1659851074219,410.0,163.61892700195312,-29627.896484375,3308.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68780517578125,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21875,30960.0,0.0,0.0,0.704300582408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856740951538086,1.785700440406799,-2.6333591449656524e-05,0.0,0.0007147755823098,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
720180,293.46026611328125,297.1499938964844,293.1499938964844,0.4233544170856476,-7194.20849609375,304.2059326171875,0.7761647701263428,0.4519354999065399,0.4152128994464874,293.41973876953125,297.1499938964844,293.1499938964844,0.3744702041149139,-6888.69775390625,304.1986389160156,0.7522031664848328,0.4101350903511047,0.3977833688259125,293.51446533203125,297.1499938964844,293.1499938964844,0.6446542143821716,-7748.85400390625,304.2071533203125,0.8633636832237244,0.6310868263244629,0.4471827745437622,293.5681457519531,297.1499938964844,293.1499938964844,0.9380964040756226,-14111.4443359375,304.09539794921875,0.9630280137062072,0.8606960773468018,0.8207419514656067,293.2340393066406,297.1499938964844,293.1499938964844,0.0727702677249908,-9005.7763671875,304.1615905761719,0.4726542234420776,0.1056519448757171,0.5213817954063416,289.87432861328125,291.1499938964844,265.4344177246094,263.8664245605469,280.5636291503906,293.50311279296875,289.88018798828125,1.0,0.6658103466033936,0.90725177526474,0.90725177526474,1.0,1.0,-3.1247692108154297,1.4405114650726318,1.684257745742798,0.7310348749160767,0.0,0.0,1.0,297.5687866210937,410.0,195.4378356933593,-29610.01953125,3321.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9329528808594,307.9765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,30928.888671875,30960.0,0.0,0.0,0.707223117351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887322902679443,1.7887587547302246,-2.6423869712743908e-05,0.0,0.0007177416118793,0.0,0.0,636.347412109375,0.0,0.0,0.0,0.9765129089355468,4.0,0.0,1.0
720240,293.46026611328125,297.1499938964844,293.1499938964844,0.4233544170856476,-7194.20849609375,304.2059326171875,0.7761647701263428,0.4519354999065399,0.4152128994464874,293.41973876953125,297.1499938964844,293.1499938964844,0.3744702041149139,-6888.69775390625,304.1986389160156,0.7522031664848328,0.4101350903511047,0.3977833688259125,293.51446533203125,297.1499938964844,293.1499938964844,0.6446542143821716,-7748.85400390625,304.2071533203125,0.8633636832237244,0.6310868263244629,0.4471827745437622,293.5681457519531,297.1499938964844,293.1499938964844,0.9380964040756226,-14111.4443359375,304.09539794921875,0.9630280137062072,0.8606960773468018,0.8207419514656067,293.2340393066406,297.1499938964844,293.1499938964844,0.0727702677249908,-9005.7763671875,304.1615905761719,0.4726542234420776,0.1056519448757171,0.5213817954063416,289.87432861328125,291.1499938964844,265.4344177246094,263.8664245605469,280.5636291503906,293.50311279296875,289.88018798828125,1.0,0.6658103466033936,0.90725177526474,0.90725177526474,1.0,1.0,-3.1247692108154297,1.4405114650726318,1.684257745742798,0.7310348749160767,0.0,0.0,1.0,297.5687866210937,410.0,195.4378356933593,-29610.01953125,3321.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9329528808594,307.9765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,30928.888671875,30960.0,0.0,0.0,0.707223117351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887322902679443,1.7887587547302246,-2.6423869712743908e-05,0.0,0.0007177416118793,0.0,0.0,636.347412109375,0.0,0.0,0.0,0.9765129089355468,4.0,0.0,1.0
720300,293.45849609375,297.1499938964844,293.1499938964844,0.416896641254425,-7107.23681640625,304.2074890136719,0.7688421607017517,0.4483512043952942,0.4123874008655548,293.4185791015625,297.1499938964844,293.1499938964844,0.3689035773277282,-6807.1943359375,304.1999206542969,0.7455539703369141,0.4069439470767975,0.395188570022583,293.5128479003906,297.1499938964844,293.1499938964844,0.6357759237289429,-7663.5322265625,304.212890625,0.8556442260742188,0.6267876029014587,0.4444948434829712,293.57257080078125,297.1499938964844,293.1499938964844,0.927989900112152,-13967.50390625,304.12359619140625,0.9535629749298096,0.8545291423797607,0.8152180910110474,293.2351989746094,297.1499938964844,293.1499938964844,0.0715302154421806,-8888.6083984375,304.1617431640625,0.4659590721130371,0.1043570712208747,0.5174109935760498,289.951904296875,291.1499938964844,265.45880126953125,263.88525390625,280.5809020996094,293.5037841796875,289.9579772949219,1.0,0.6682098507881165,0.9056833386421204,0.9056833386421204,1.0,1.0,-3.103604555130005,1.4301249980926514,1.6734795570373535,0.7253099083900452,0.0,0.0,1.0,306.86578369140625,410.0,205.4441833496093,-29613.044921875,3324.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0697631835937,308.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.189453125,32040.0,0.0,0.0,0.7081508636474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789203643798828,1.7892299890518188,-2.643779589561745e-05,0.0,0.0007186830625869,0.0,0.0,636.8505249023438,0.0,0.0,0.0,0.9917463064193726,4.0,0.0,1.0
720360,293.4566650390625,297.1499938964844,293.1499938964844,0.4097736179828644,-7010.38818359375,304.2099914550781,0.7621565461158752,0.4447998702526092,0.4095716476440429,293.4174499511719,297.1499938964844,293.1499938964844,0.3627200722694397,-6715.775390625,304.2020568847656,0.7394948601722717,0.4037637412548065,0.3925790786743164,293.5111083984375,297.1499938964844,293.1499938964844,0.6258373260498047,-7567.595703125,304.2195129394531,0.8486399054527283,0.6225361227989197,0.4418261647224426,293.5755310058594,297.1499938964844,293.1499938964844,0.9160921573638916,-13805.486328125,304.14996337890625,0.9444974064826964,0.8485963344573975,0.8099775910377502,293.23614501953125,297.1499938964844,293.1499938964844,0.0701655521988868,-8759.2216796875,304.1620788574219,0.4588272869586944,0.1030941531062126,0.5134831070899963,290.0514221191406,291.1499938964844,265.48443603515625,263.90484619140625,280.5981750488281,293.50390625,290.0583801269531,1.0,0.670402467250824,0.9044466018676758,0.9044466018676758,1.0,1.0,-3.082850456237793,1.4199615716934204,1.6628888845443726,0.7197222113609314,0.0,0.0,1.0,315.6637268066406,398.0,237.90921020507807,-29718.140625,3325.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.195068359375,308.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.84375,32040.0,0.0,0.0,0.7089312672615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125730752944944,1.812600255012512,-2.713293542910833e-05,0.0,0.0007194750942289,0.0,0.0,662.1326293945312,0.0,0.0,0.0,0.9898906946182252,4.0,0.0,1.0
720420,293.45269775390625,297.1499938964844,293.1499938964844,0.3966675996780395,-6832.51953125,304.2117919921875,0.7507622838020325,0.4378339350223541,0.4039604961872101,293.4150390625,297.1499938964844,293.1499938964844,0.3513112664222717,-6547.3232421875,304.20367431640625,0.7290734052658081,0.3974771201610565,0.3873230218887329,293.5069580078125,297.1499938964844,293.1499938964844,0.6074336171150208,-7391.548828125,304.2268981933594,0.8367666602134705,0.6142271757125854,0.4365388751029968,293.5784606933594,297.1499938964844,293.1499938964844,0.8932182788848877,-13506.517578125,304.1877136230469,0.9282954335212708,0.8372107148170471,0.7999091148376465,293.23736572265625,297.1499938964844,293.1499938964844,0.0676286518573761,-8521.7119140625,304.16229248046875,0.4465429484844208,0.1006613001227378,0.5056203603744507,290.220703125,291.1499938964844,265.5392150878906,263.9462585449219,280.6337890625,293.5027770996094,290.2272033691406,1.0,0.6736574172973633,0.9019731283187866,0.9019731283187866,1.0,1.0,-3.041872024536133,1.3998862504959106,1.6419857740402222,0.7086938619613647,0.0,0.0,1.0,331.0133361816406,386.0,235.0982818603516,-29725.357421875,3317.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4448547363281,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,31976.953125,32040.0,0.0,0.0,0.7097545266151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187865018844604,1.818813920021057,-2.731927634158637e-05,0.0,0.0007203106069937,0.0,0.0,668.96533203125,0.0,0.0,0.0,0.992964208126068,4.0,0.0,1.0
720480,293.45269775390625,297.1499938964844,293.1499938964844,0.3966675996780395,-6832.51953125,304.2117919921875,0.7507622838020325,0.4378339350223541,0.4039604961872101,293.4150390625,297.1499938964844,293.1499938964844,0.3513112664222717,-6547.3232421875,304.20367431640625,0.7290734052658081,0.3974771201610565,0.3873230218887329,293.5069580078125,297.1499938964844,293.1499938964844,0.6074336171150208,-7391.548828125,304.2268981933594,0.8367666602134705,0.6142271757125854,0.4365388751029968,293.5784606933594,297.1499938964844,293.1499938964844,0.8932182788848877,-13506.517578125,304.1877136230469,0.9282954335212708,0.8372107148170471,0.7999091148376465,293.23736572265625,297.1499938964844,293.1499938964844,0.0676286518573761,-8521.7119140625,304.16229248046875,0.4465429484844208,0.1006613001227378,0.5056203603744507,290.220703125,291.1499938964844,265.5392150878906,263.9462585449219,280.6337890625,293.5027770996094,290.2272033691406,1.0,0.6736574172973633,0.9019731283187866,0.9019731283187866,1.0,1.0,-3.041872024536133,1.3998862504959106,1.6419857740402222,0.7086938619613647,0.0,0.0,1.0,331.0133361816406,386.0,235.0982818603516,-29725.357421875,3317.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4448547363281,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,31976.953125,32040.0,0.0,0.0,0.7097545266151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187865018844604,1.818813920021057,-2.731927634158637e-05,0.0,0.0007203106069937,0.0,0.0,668.96533203125,0.0,0.0,0.0,0.992964208126068,4.0,0.0,1.0
720540,293.44830322265625,297.1499938964844,293.1499938964844,0.3840540945529938,-6660.43408203125,304.2121887207031,0.741398811340332,0.4310593903064728,0.3984208703041076,293.412353515625,297.1499938964844,293.1499938964844,0.3402701318264007,-6383.3994140625,304.20416259765625,0.7201908230781555,0.391309916973114,0.3820703029632568,293.501953125,297.1499938964844,293.1499938964844,0.5895760655403137,-7220.95703125,304.23095703125,0.8269941210746765,0.6061927676200867,0.431363970041275,293.57861328125,297.1499938964844,293.1499938964844,0.8698356747627258,-13212.28515625,304.2138366699219,0.9147639274597168,0.8263261318206787,0.7902399301528931,293.2378845214844,297.1499938964844,293.1499938964844,0.0651443675160408,-8291.6123046875,304.1623229980469,0.4366393387317657,0.0983443334698677,0.4977912008762359,290.38360595703125,291.1499938964844,265.59844970703125,263.990478515625,280.6708679199219,293.50030517578125,290.3900451660156,1.0,0.675704836845398,0.8994996547698975,0.8994996547698975,1.0,1.0,-3.001641035079956,1.3801642656326294,1.621476650238037,0.6978586316108704,0.0,0.0,1.0,343.7507019042969,374.0,229.3953399658203,-29709.36328125,3297.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977844238281,308.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9765625,33120.0,0.0,0.0,0.709536075592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201801776885984,1.8202075958251955,-2.7361158572603017e-05,0.0,0.0007200888940133,0.0,0.0,670.5043334960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.44830322265625,297.1499938964844,293.1499938964844,0.3840540945529938,-6660.43408203125,304.2121887207031,0.741398811340332,0.4310593903064728,0.3984208703041076,293.412353515625,297.1499938964844,293.1499938964844,0.3402701318264007,-6383.3994140625,304.20416259765625,0.7201908230781555,0.391309916973114,0.3820703029632568,293.501953125,297.1499938964844,293.1499938964844,0.5895760655403137,-7220.95703125,304.23095703125,0.8269941210746765,0.6061927676200867,0.431363970041275,293.57861328125,297.1499938964844,293.1499938964844,0.8698356747627258,-13212.28515625,304.2138366699219,0.9147639274597168,0.8263261318206787,0.7902399301528931,293.2378845214844,297.1499938964844,293.1499938964844,0.0651443675160408,-8291.6123046875,304.1623229980469,0.4366393387317657,0.0983443334698677,0.4977912008762359,290.38360595703125,291.1499938964844,265.59844970703125,263.990478515625,280.6708679199219,293.50030517578125,290.3900451660156,1.0,0.675704836845398,0.8994996547698975,0.8994996547698975,1.0,1.0,-3.001641035079956,1.3801642656326294,1.621476650238037,0.6978586316108704,0.0,0.0,1.0,343.7507019042969,374.0,229.3953399658203,-29709.36328125,3297.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977844238281,308.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9765625,33120.0,0.0,0.0,0.709536075592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201801776885984,1.8202075958251955,-2.7361158572603017e-05,0.0,0.0007200888940133,0.0,0.0,670.5043334960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.4436340332031,297.1499938964844,293.1499938964844,0.3714768290519714,-6487.31640625,304.2123413085937,0.7335200905799866,0.4244478642940521,0.3929421007633209,293.4094543457031,297.1499938964844,293.1499938964844,0.3292061984539032,-6217.68603515625,304.2044982910156,0.7122154831886292,0.3852499127388,0.3768270611763,293.4964599609375,297.1499938964844,293.1499938964844,0.5716453194618225,-7048.85009765625,304.23370361328125,0.8186750411987305,0.5983918905258179,0.426286518573761,293.576904296875,297.1499938964844,293.1499938964844,0.8453783392906189,-12911.046875,304.2330017089844,0.9039257764816284,0.8158093690872192,0.7808421850204468,293.2378234863281,297.1499938964844,293.1499938964844,0.0626216381788253,-8059.919921875,304.16241455078125,0.4285616278648376,0.0961282923817634,0.4899871051311493,290.5551452636719,291.1499938964844,265.6617736816406,264.03729248046875,280.7094116210937,293.4969177246094,290.56158447265625,1.0,0.6766635775566101,0.8971863985061646,0.8971863985061646,1.0,1.0,-2.961970090866089,1.3607193231582642,1.6012507677078247,0.6871857047080994,0.0,0.0,1.0,354.161376953125,362.0,232.0786590576172,-29717.681640625,3266.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,309.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7085692882537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0007191077456809,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.4436340332031,297.1499938964844,293.1499938964844,0.3714768290519714,-6487.31640625,304.2123413085937,0.7335200905799866,0.4244478642940521,0.3929421007633209,293.4094543457031,297.1499938964844,293.1499938964844,0.3292061984539032,-6217.68603515625,304.2044982910156,0.7122154831886292,0.3852499127388,0.3768270611763,293.4964599609375,297.1499938964844,293.1499938964844,0.5716453194618225,-7048.85009765625,304.23370361328125,0.8186750411987305,0.5983918905258179,0.426286518573761,293.576904296875,297.1499938964844,293.1499938964844,0.8453783392906189,-12911.046875,304.2330017089844,0.9039257764816284,0.8158093690872192,0.7808421850204468,293.2378234863281,297.1499938964844,293.1499938964844,0.0626216381788253,-8059.919921875,304.16241455078125,0.4285616278648376,0.0961282923817634,0.4899871051311493,290.5551452636719,291.1499938964844,265.6617736816406,264.03729248046875,280.7094116210937,293.4969177246094,290.56158447265625,1.0,0.6766635775566101,0.8971863985061646,0.8971863985061646,1.0,1.0,-2.961970090866089,1.3607193231582642,1.6012507677078247,0.6871857047080994,0.0,0.0,1.0,354.161376953125,362.0,232.0786590576172,-29717.681640625,3266.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,309.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7085692882537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0007191077456809,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.4387512207031,297.1499938964844,293.1499938964844,0.359665185213089,-6323.873046875,304.21124267578125,0.7267454862594604,0.4180001616477966,0.3875267803668976,293.4064025878906,297.1499938964844,293.1499938964844,0.3187694251537323,-6060.5302734375,304.2037048339844,0.7047979235649109,0.3792949318885803,0.3715962171554565,293.490478515625,297.1499938964844,293.1499938964844,0.5547751188278198,-6886.6806640625,304.23388671875,0.8113892078399658,0.5908280611038208,0.4213077127933502,293.5736999511719,297.1499938964844,293.1499938964844,0.8217068910598755,-12624.0283203125,304.24462890625,0.895256519317627,0.8056411743164062,0.771683394908905,293.2373352050781,297.1499938964844,293.1499938964844,0.0601972937583923,-7840.15625,304.1623229980469,0.421891987323761,0.0940029919147491,0.4821915328502655,290.7118530273437,291.1499938964844,265.7288818359375,264.08648681640625,280.7494812011719,293.4927978515625,290.7182312011719,1.0,0.6766315698623657,0.8948731422424316,0.8948731422424316,1.0,1.0,-2.9228081703186035,1.3415141105651855,1.5812941789627075,0.6766476631164551,0.0,0.0,1.0,362.4370727539063,350.0,222.37548828125,-29660.83203125,3225.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,309.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7067620158195496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007172736222855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.4387512207031,297.1499938964844,293.1499938964844,0.359665185213089,-6323.873046875,304.21124267578125,0.7267454862594604,0.4180001616477966,0.3875267803668976,293.4064025878906,297.1499938964844,293.1499938964844,0.3187694251537323,-6060.5302734375,304.2037048339844,0.7047979235649109,0.3792949318885803,0.3715962171554565,293.490478515625,297.1499938964844,293.1499938964844,0.5547751188278198,-6886.6806640625,304.23388671875,0.8113892078399658,0.5908280611038208,0.4213077127933502,293.5736999511719,297.1499938964844,293.1499938964844,0.8217068910598755,-12624.0283203125,304.24462890625,0.895256519317627,0.8056411743164062,0.771683394908905,293.2373352050781,297.1499938964844,293.1499938964844,0.0601972937583923,-7840.15625,304.1623229980469,0.421891987323761,0.0940029919147491,0.4821915328502655,290.7118530273437,291.1499938964844,265.7288818359375,264.08648681640625,280.7494812011719,293.4927978515625,290.7182312011719,1.0,0.6766315698623657,0.8948731422424316,0.8948731422424316,1.0,1.0,-2.9228081703186035,1.3415141105651855,1.5812941789627075,0.6766476631164551,0.0,0.0,1.0,362.4370727539063,350.0,222.37548828125,-29660.83203125,3225.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,309.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7067620158195496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007172736222855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.4362487792969,297.1499938964844,293.1499938964844,0.3539143204689026,-6243.81591796875,304.2105712890625,0.7236781716346741,0.4148329198360443,0.3848423659801483,293.40484619140625,297.1499938964844,293.1499938964844,0.3136691749095917,-5983.27685546875,304.2032165527344,0.7013835310935974,0.3763535022735595,0.3689855635166168,293.48736572265625,297.1499938964844,293.1499938964844,0.5465537309646606,-6807.30615234375,304.23358154296875,0.808038592338562,0.587128221988678,0.4188542366027832,293.5716552734375,297.1499938964844,293.1499938964844,0.8099791407585144,-12482.59765625,304.2487487792969,0.8914080262184143,0.8006731867790222,0.7671860456466675,293.2369384765625,297.1499938964844,293.1499938964844,0.058996208012104,-7732.1513671875,304.1622619628906,0.418978750705719,0.0929721742868423,0.4782976806163788,290.7890014648437,291.1499938964844,265.76373291015625,264.11187744140625,280.77008056640625,293.4905090332031,290.7953796386719,1.0,0.6762735247612,0.89371657371521,0.89371657371521,1.0,1.0,-2.9034082889556885,1.3319965600967407,1.5714116096496582,0.671427309513092,0.0,0.0,1.0,365.8327941894531,350.0,219.0572204589844,-29626.943359375,3202.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,309.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7055729031562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007160668028518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.4337463378906,297.1499938964844,293.1499938964844,0.3482658863067627,-6164.865234375,304.2098083496094,0.7207809090614319,0.4117009937763214,0.3821722269058227,293.4032592773437,297.1499938964844,293.1499938964844,0.3086477816104889,-5906.9150390625,304.2026672363281,0.6981679201126099,0.3734340369701385,0.3663775026798248,293.4841613769531,297.1499938964844,293.1499938964844,0.5384774804115295,-6729.08154296875,304.2330627441406,0.8048441410064697,0.5834794640541077,0.4164229333400726,293.56939697265625,297.1499938964844,293.1499938964844,0.798356294631958,-12342.69140625,304.2518920898437,0.8878431916236877,0.7957751750946045,0.7627370357513428,293.2364807128906,297.1499938964844,293.1499938964844,0.0578029416501522,-7625.41796875,304.1622009277344,0.4162961542606354,0.0919610410928726,0.4744069576263428,290.86529541015625,291.1499938964844,265.7994079589844,264.1377868652344,280.791015625,293.4881286621094,290.8716125488281,1.0,0.6757051348686218,0.892606794834137,0.892606794834137,1.0,1.0,-2.884117364883423,1.322534441947937,1.5615830421447754,0.6662407517433167,0.0,0.0,1.0,368.7710266113281,338.0,216.109603881836,-29588.720703125,3177.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,309.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.704213559627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007146872230805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.4286804199219,297.1499938964844,293.1499938964844,0.3372802138328552,-6010.3720703125,304.20819091796875,0.7154068946838379,0.4055401682853699,0.3768747746944427,293.4001159667969,297.1499938964844,293.1499938964844,0.2988452911376953,-5756.953125,304.2014465332031,0.6922844648361206,0.367657870054245,0.3611686825752258,293.4776611328125,297.1499938964844,293.1499938964844,0.5227738618850708,-6576.19921875,304.2315368652344,0.7990582585334778,0.5763309597969055,0.4116253852844238,293.5643310546875,297.1499938964844,293.1499938964844,0.7755090594291687,-12067.927734375,304.2559509277344,0.8814857602119446,0.7861784100532532,0.7539750933647156,293.2353820800781,297.1499938964844,293.1499938964844,0.0554416365921497,-7415.8583984375,304.1620788574219,0.4115046858787536,0.0899951383471489,0.4666348099708557,291.0150451660156,291.1499938964844,265.873046875,264.1910095214844,280.8339538574219,293.4831237792969,291.0212707519531,1.0,0.6739716529846191,0.8903873562812805,0.8903873562812805,1.0,1.0,-2.8458502292633057,1.3037585020065308,1.5420918464660645,0.6559543609619141,0.0,0.0,1.0,373.3472900390625,326.0,210.52989196777344,-29497.9609375,3121.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,309.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7010258436203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007114520994946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.4286804199219,297.1499938964844,293.1499938964844,0.3372802138328552,-6010.3720703125,304.20819091796875,0.7154068946838379,0.4055401682853699,0.3768747746944427,293.4001159667969,297.1499938964844,293.1499938964844,0.2988452911376953,-5756.953125,304.2014465332031,0.6922844648361206,0.367657870054245,0.3611686825752258,293.4776611328125,297.1499938964844,293.1499938964844,0.5227738618850708,-6576.19921875,304.2315368652344,0.7990582585334778,0.5763309597969055,0.4116253852844238,293.5643310546875,297.1499938964844,293.1499938964844,0.7755090594291687,-12067.927734375,304.2559509277344,0.8814857602119446,0.7861784100532532,0.7539750933647156,293.2353820800781,297.1499938964844,293.1499938964844,0.0554416365921497,-7415.8583984375,304.1620788574219,0.4115046858787536,0.0899951383471489,0.4666348099708557,291.0150451660156,291.1499938964844,265.873046875,264.1910095214844,280.8339538574219,293.4831237792969,291.0212707519531,1.0,0.6739716529846191,0.8903873562812805,0.8903873562812805,1.0,1.0,-2.8458502292633057,1.3037585020065308,1.5420918464660645,0.6559543609619141,0.0,0.0,1.0,373.3472900390625,326.0,210.52989196777344,-29497.9609375,3121.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,309.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7010258436203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007114520994946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
