time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721140,293.423583984375,297.1499938964844,293.1499938964844,0.3267083168029785,-5860.47705078125,304.2064208984375,0.7104700207710266,0.3995106220245361,0.3716339468955993,293.39697265625,297.1499938964844,293.1499938964844,0.2893640697002411,-5610.74169921875,304.2001037597656,0.6870502233505249,0.3619594573974609,0.3559693396091461,293.4710388183594,297.1499938964844,293.1499938964844,0.5076781511306763,-6428.1689453125,304.2295227050781,0.7940519452095032,0.5693724155426025,0.4069124460220337,293.55865478515625,297.1499938964844,293.1499938964844,0.7532957792282104,-11800.4638671875,304.2575988769531,0.8760337233543396,0.7768296599388123,0.7453824877738953,293.2340393066406,297.1499938964844,293.1499938964844,0.0531169548630714,-7211.61328125,304.16192626953125,0.4073058366775512,0.0880995318293571,0.4588784277439117,291.16070556640625,291.1499938964844,265.949462890625,264.2459411621094,280.87823486328125,293.4778747558594,291.1668395996094,1.0,0.6715077757835388,0.8881679177284241,0.8881679177284241,1.0,1.0,-2.807988405227661,1.285173416137695,1.5228149890899658,0.645780622959137,0.0,0.0,0.9966360330581664,376.3276672363281,314.0,204.8199920654297,-29387.236328125,3059.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325439453125,309.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32458.841796875,35280.0,0.0,0.0,0.6972844004631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317636251449585,1.831791400909424,-2.771592880890239e-05,0.0,0.0007076550391502,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.423583984375,297.1499938964844,293.1499938964844,0.3267083168029785,-5860.47705078125,304.2064208984375,0.7104700207710266,0.3995106220245361,0.3716339468955993,293.39697265625,297.1499938964844,293.1499938964844,0.2893640697002411,-5610.74169921875,304.2001037597656,0.6870502233505249,0.3619594573974609,0.3559693396091461,293.4710388183594,297.1499938964844,293.1499938964844,0.5076781511306763,-6428.1689453125,304.2295227050781,0.7940519452095032,0.5693724155426025,0.4069124460220337,293.55865478515625,297.1499938964844,293.1499938964844,0.7532957792282104,-11800.4638671875,304.2575988769531,0.8760337233543396,0.7768296599388123,0.7453824877738953,293.2340393066406,297.1499938964844,293.1499938964844,0.0531169548630714,-7211.61328125,304.16192626953125,0.4073058366775512,0.0880995318293571,0.4588784277439117,291.16070556640625,291.1499938964844,265.949462890625,264.2459411621094,280.87823486328125,293.4778747558594,291.1668395996094,1.0,0.6715077757835388,0.8881679177284241,0.8881679177284241,1.0,1.0,-2.807988405227661,1.285173416137695,1.5228149890899658,0.645780622959137,0.0,0.0,0.9966360330581664,376.3276672363281,314.0,204.8199920654297,-29387.236328125,3059.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325439453125,309.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32458.841796875,35280.0,0.0,0.0,0.6972844004631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317636251449585,1.831791400909424,-2.771592880890239e-05,0.0,0.0007076550391502,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.41851806640625,297.1499938964844,293.1499938964844,0.3166151642799377,-5716.279296875,304.20440673828125,0.7058985829353333,0.3936067819595337,0.3664500415325165,293.39385986328125,297.1499938964844,293.1499938964844,0.2802638411521911,-5469.35546875,304.19854736328125,0.6823803782463074,0.3563331067562103,0.3507798314094543,293.46435546875,297.1499938964844,293.1499938964844,0.493298202753067,-6286.193359375,304.2269592285156,0.7897284626960754,0.5625957250595093,0.4022824764251709,293.55255126953125,297.1499938964844,293.1499938964844,0.7319520711898804,-11542.8134765625,304.2572326660156,0.8713609576225281,0.7677134275436401,0.7369492053985596,293.2325744628906,297.1499938964844,293.1499938964844,0.0508472472429275,-7014.146484375,304.1617126464844,0.4035308957099914,0.086269199848175,0.4511432647705078,291.2996520996094,291.1499938964844,266.0283508300781,264.3023681640625,280.923583984375,293.472412109375,291.30548095703125,1.0,0.6683864593505859,0.8860911726951599,0.8860911726951599,1.0,1.0,-2.7705252170562744,1.2667895555496216,1.5037355422973633,0.6357322335243225,0.0,0.0,0.9673085808753968,377.8675537109375,302.0,195.6873474121093,-29243.943359375,2993.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915710449219,310.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,33409.65625,35280.0,0.0,0.0,0.693041205406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281646966934204,1.8281924724578853,-2.785096876323223e-05,0.0,0.0007033487199805,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.41851806640625,297.1499938964844,293.1499938964844,0.3166151642799377,-5716.279296875,304.20440673828125,0.7058985829353333,0.3936067819595337,0.3664500415325165,293.39385986328125,297.1499938964844,293.1499938964844,0.2802638411521911,-5469.35546875,304.19854736328125,0.6823803782463074,0.3563331067562103,0.3507798314094543,293.46435546875,297.1499938964844,293.1499938964844,0.493298202753067,-6286.193359375,304.2269592285156,0.7897284626960754,0.5625957250595093,0.4022824764251709,293.55255126953125,297.1499938964844,293.1499938964844,0.7319520711898804,-11542.8134765625,304.2572326660156,0.8713609576225281,0.7677134275436401,0.7369492053985596,293.2325744628906,297.1499938964844,293.1499938964844,0.0508472472429275,-7014.146484375,304.1617126464844,0.4035308957099914,0.086269199848175,0.4511432647705078,291.2996520996094,291.1499938964844,266.0283508300781,264.3023681640625,280.923583984375,293.472412109375,291.30548095703125,1.0,0.6683864593505859,0.8860911726951599,0.8860911726951599,1.0,1.0,-2.7705252170562744,1.2667895555496216,1.5037355422973633,0.6357322335243225,0.0,0.0,0.9673085808753968,377.8675537109375,302.0,195.6873474121093,-29243.943359375,2993.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915710449219,310.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,33409.65625,35280.0,0.0,0.0,0.693041205406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281646966934204,1.8281924724578853,-2.785096876323223e-05,0.0,0.0007033487199805,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.4134826660156,297.1499938964844,293.1499938964844,0.3070433437824249,-5578.5458984375,304.2022399902344,0.7018070816993713,0.3878252506256103,0.3613251447677612,293.39080810546875,297.1499938964844,293.1499938964844,0.271583616733551,-5333.53759765625,304.19683837890625,0.6782077550888062,0.3507749140262604,0.3456016182899475,293.4576416015625,297.1499938964844,293.1499938964844,0.4797087013721466,-6151.14111328125,304.22393798828125,0.7860126495361328,0.5559962391853333,0.3977361023426056,293.5461120605469,297.1499938964844,293.1499938964844,0.7116484045982361,-11296.837890625,304.2553100585937,0.8673706650733948,0.7588212490081787,0.7286723852157593,293.2309875488281,297.1499938964844,293.1499938964844,0.0486470311880111,-6824.45947265625,304.1614685058594,0.4000509679317474,0.0845005586743354,0.4434372186660766,291.4297790527344,291.1499938964844,266.1093139648437,264.3600769042969,280.9700622558594,293.46685791015625,291.43511962890625,1.0,0.6646689772605896,0.8840144276618958,0.8840144276618958,1.0,1.0,-2.733471155166626,1.2486002445220947,1.4848710298538208,0.6258014440536499,0.0,0.0,0.9212098717689514,378.0991516113281,290.0,183.1319122314453,-29051.521484375,2922.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04010009765625,310.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,35445.453125,35280.0,0.0,0.0,0.6882898211479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815911173820496,1.81593918800354,-2.804021096380893e-05,0.0,0.0006985266809351,0.0,0.0,679.0853271484375,0.0,0.0,0.0,0.9962936639785768,4.0,0.0,1.0
721440,293.4134826660156,297.1499938964844,293.1499938964844,0.3070433437824249,-5578.5458984375,304.2022399902344,0.7018070816993713,0.3878252506256103,0.3613251447677612,293.39080810546875,297.1499938964844,293.1499938964844,0.271583616733551,-5333.53759765625,304.19683837890625,0.6782077550888062,0.3507749140262604,0.3456016182899475,293.4576416015625,297.1499938964844,293.1499938964844,0.4797087013721466,-6151.14111328125,304.22393798828125,0.7860126495361328,0.5559962391853333,0.3977361023426056,293.5461120605469,297.1499938964844,293.1499938964844,0.7116484045982361,-11296.837890625,304.2553100585937,0.8673706650733948,0.7588212490081787,0.7286723852157593,293.2309875488281,297.1499938964844,293.1499938964844,0.0486470311880111,-6824.45947265625,304.1614685058594,0.4000509679317474,0.0845005586743354,0.4434372186660766,291.4297790527344,291.1499938964844,266.1093139648437,264.3600769042969,280.9700622558594,293.46685791015625,291.43511962890625,1.0,0.6646689772605896,0.8840144276618958,0.8840144276618958,1.0,1.0,-2.733471155166626,1.2486002445220947,1.4848710298538208,0.6258014440536499,0.0,0.0,0.9212098717689514,378.0991516113281,290.0,183.1319122314453,-29051.521484375,2922.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04010009765625,310.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,35445.453125,35280.0,0.0,0.0,0.6882898211479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815911173820496,1.81593918800354,-2.804021096380893e-05,0.0,0.0006985266809351,0.0,0.0,679.0853271484375,0.0,0.0,0.0,0.9962936639785768,4.0,0.0,1.0
721500,293.41094970703125,297.1499938964844,293.1499938964844,0.30295529961586,-5520.01220703125,304.2001342773437,0.6999360918998718,0.3849827349185943,0.3587860763072967,293.3892822265625,297.1499938964844,293.1499938964844,0.2678468525409698,-5275.32080078125,304.1950988769531,0.6762899160385132,0.3480222225189209,0.3430176675319671,293.4542236328125,297.1499938964844,293.1499938964844,0.473978728055954,-6094.70751953125,304.22088623046875,0.7843629121780396,0.5527669787406921,0.3954953253269195,293.5427551269531,297.1499938964844,293.1499938964844,0.7029905915260315,-11193.35546875,304.2518615722656,0.8656066656112671,0.7544660568237305,0.7245939373970032,293.2301330566406,297.1499938964844,293.1499938964844,0.0476815998554229,-6742.6142578125,304.1611328125,0.3983895778656006,0.0836386084556579,0.4395976960659027,291.4734191894531,291.1499938964844,266.1504821777344,264.3893127441406,280.9936218261719,293.4640197753906,291.4759826660156,1.0,0.6626049280166626,0.8829760551452637,0.8829760551452637,1.0,1.0,-2.71510648727417,1.2395827770233154,1.4755237102508545,0.6208823919296265,0.0,0.0,0.8951088190078735,377.7631530761719,290.0,147.0968017578125,-28832.873046875,2885.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1253356933594,310.2553405761719,278.1499938964844,0.0,18000.0,313.3099975585937,35983.12109375,36000.0,0.0,0.0,0.687175452709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780186891555786,1.7802143096923828,-2.738168404903263e-05,0.0,0.0006973957642912,0.0,0.0,646.7911376953125,0.0,0.0,0.0,0.9892805814743042,4.0,0.0,1.0
721560,293.4084167480469,297.1499938964844,293.1499938964844,0.2991144955158233,-5464.92919921875,304.197998046875,0.6981801986694336,0.3821759223937988,0.356267511844635,293.3877868652344,297.1499938964844,293.1499938964844,0.26431605219841,-5220.21875,304.1933288574219,0.6744800209999084,0.3452891707420349,0.3404401838779449,293.4507751464844,297.1499938964844,293.1499938964844,0.4686404466629028,-6042.07568359375,304.2177124023437,0.7828494906425476,0.5495911240577698,0.3932824432849884,293.5392150878906,297.1499938964844,293.1499938964844,0.6949024200439453,-11096.6865234375,304.248046875,0.8639938831329346,0.7501832246780396,0.7205698490142822,293.2292785644531,297.1499938964844,293.1499938964844,0.0467589795589447,-6664.8720703125,304.1607971191406,0.3967694640159607,0.0827919095754623,0.4357703626155853,291.50933837890625,291.1499938964844,266.19207763671875,264.4188232421875,281.017333984375,293.4610900878906,291.51141357421875,1.0,0.6604134440422058,0.8819872736930847,0.8819872736930847,1.0,1.0,-2.696887731552124,1.2306396961212158,1.4662480354309082,0.6160088181495667,0.0,0.0,0.8675448298454285,377.1396789550781,278.0,123.06179809570312,-28638.076171875,2848.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2381591796875,310.3172302246094,278.1499938964844,0.0,18000.0,313.3099975585937,36899.34765625,36000.0,0.0,0.0,0.6843071579933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.744999885559082,1.745026707649231,-2.683565253391862e-05,0.0,0.0006944847409613,0.0,0.0,617.5064086914062,0.0,0.0,0.0,0.9637104272842408,4.0,0.0,1.0
721620,293.4033203125,297.1499938964844,293.1499938964844,0.2931030690670013,-5379.91162109375,304.1920166015625,0.6949934363365173,0.3766661584377289,0.3512907922267914,293.3847351074219,297.1499938964844,293.1499938964844,0.2586949169635772,-5133.57666015625,304.188232421875,0.6711612343788147,0.3398809731006622,0.3353056311607361,293.4437561035156,297.1499938964844,293.1499938964844,0.4605744481086731,-5964.2470703125,304.20855712890625,0.780205249786377,0.5433949828147888,0.3889386057853699,293.5317687988281,297.1499938964844,293.1499938964844,0.682498037815094,-10952.373046875,304.2359619140625,0.8611904978752136,0.7418288588523865,0.7126822471618652,293.2275085449219,297.1499938964844,293.1499938964844,0.0452447421848773,-6540.52978515625,304.15972900390625,0.3936250805854797,0.0811447724699974,0.4281652867794037,291.5247802734375,291.1499938964844,266.2762756347656,264.4784240722656,281.06524658203125,293.455078125,291.5242919921875,1.0,0.6556729674339294,0.8800097107887268,0.8800097107887268,1.0,1.0,-2.6608996391296387,1.2129696607589722,1.447929859161377,0.6063902378082275,0.0,0.0,0.8159491419792175,375.0860290527344,266.0,43.28998947143555,-28052.580078125,2771.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54571533203125,310.4164123535156,278.1499938964844,0.0,18000.0,313.3099975585937,37405.7421875,36000.0,0.0,0.0,0.6769408583641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622735857963562,1.6227604150772097,-2.444980782456696e-05,0.0,0.0006870088982395,0.0,0.0,514.8726806640625,0.0,0.0,0.0,0.9064157605171204,4.0,0.0,1.0
721680,293.4033203125,297.1499938964844,293.1499938964844,0.2931030690670013,-5379.91162109375,304.1920166015625,0.6949934363365173,0.3766661584377289,0.3512907922267914,293.3847351074219,297.1499938964844,293.1499938964844,0.2586949169635772,-5133.57666015625,304.188232421875,0.6711612343788147,0.3398809731006622,0.3353056311607361,293.4437561035156,297.1499938964844,293.1499938964844,0.4605744481086731,-5964.2470703125,304.20855712890625,0.780205249786377,0.5433949828147888,0.3889386057853699,293.5317687988281,297.1499938964844,293.1499938964844,0.682498037815094,-10952.373046875,304.2359619140625,0.8611904978752136,0.7418288588523865,0.7126822471618652,293.2275085449219,297.1499938964844,293.1499938964844,0.0452447421848773,-6540.52978515625,304.15972900390625,0.3936250805854797,0.0811447724699974,0.4281652867794037,291.5247802734375,291.1499938964844,266.2762756347656,264.4784240722656,281.06524658203125,293.455078125,291.5242919921875,1.0,0.6556729674339294,0.8800097107887268,0.8800097107887268,1.0,1.0,-2.6608996391296387,1.2129696607589722,1.447929859161377,0.6063902378082275,0.0,0.0,0.8159491419792175,375.0860290527344,266.0,43.28998947143555,-28052.580078125,2771.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54571533203125,310.4164123535156,278.1499938964844,0.0,18000.0,313.3099975585937,37405.7421875,36000.0,0.0,0.0,0.6769408583641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622735857963562,1.6227604150772097,-2.444980782456696e-05,0.0,0.0006870088982395,0.0,0.0,514.8726806640625,0.0,0.0,0.0,0.9064157605171204,4.0,0.0,1.0
721740,293.3982238769531,297.1499938964844,293.1499938964844,0.2882493138313293,-5311.7744140625,304.1861267089844,0.6922056674957275,0.3712809979915619,0.3463915884494781,293.3817443847656,297.1499938964844,293.1499938964844,0.254043847322464,-5062.3203125,304.1832580566406,0.6682056188583374,0.3345418572425842,0.3301983773708343,293.43670654296875,297.1499938964844,293.1499938964844,0.4543922841548919,-5905.3623046875,304.1993713378906,0.7780283093452454,0.5373842716217041,0.3846993446350097,293.5240478515625,297.1499938964844,293.1499938964844,0.6729138493537903,-10842.5595703125,304.2232971191406,0.8588993549346924,0.7337231040000916,0.7049990296363831,293.22564697265625,297.1499938964844,293.1499938964844,0.0439469665288925,-6436.4052734375,304.1586303710937,0.3905715048313141,0.079557292163372,0.420640766620636,291.5028686523437,291.1499938964844,266.3616027832031,264.5386962890625,281.1136779785156,293.448974609375,291.50115966796875,1.0,0.6504952907562256,0.8780321478843689,0.8780321478843689,1.0,1.0,-2.62550687789917,1.195585012435913,1.4299218654632568,0.5969442129135132,0.0,0.0,0.7700753808021545,372.0503234863281,254.0,-12.792340278625488,-27420.24609375,2693.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9581604003906,310.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,37499.80859375,35280.0,0.0,0.0,0.6654760837554932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4865374565124512,1.4865593910217283,-2.189951374020893e-05,0.0,0.0006753735942766,0.0,0.0,414.4245910644531,0.0,0.0,0.0,0.8336297869682312,4.0,0.0,1.0
721800,293.3982238769531,297.1499938964844,293.1499938964844,0.2882493138313293,-5311.7744140625,304.1861267089844,0.6922056674957275,0.3712809979915619,0.3463915884494781,293.3817443847656,297.1499938964844,293.1499938964844,0.254043847322464,-5062.3203125,304.1832580566406,0.6682056188583374,0.3345418572425842,0.3301983773708343,293.43670654296875,297.1499938964844,293.1499938964844,0.4543922841548919,-5905.3623046875,304.1993713378906,0.7780283093452454,0.5373842716217041,0.3846993446350097,293.5240478515625,297.1499938964844,293.1499938964844,0.6729138493537903,-10842.5595703125,304.2232971191406,0.8588993549346924,0.7337231040000916,0.7049990296363831,293.22564697265625,297.1499938964844,293.1499938964844,0.0439469665288925,-6436.4052734375,304.1586303710937,0.3905715048313141,0.079557292163372,0.420640766620636,291.5028686523437,291.1499938964844,266.3616027832031,264.5386962890625,281.1136779785156,293.448974609375,291.50115966796875,1.0,0.6504952907562256,0.8780321478843689,0.8780321478843689,1.0,1.0,-2.62550687789917,1.195585012435913,1.4299218654632568,0.5969442129135132,0.0,0.0,0.7700753808021545,372.0503234863281,254.0,-12.792340278625488,-27420.24609375,2693.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9581604003906,310.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,37499.80859375,35280.0,0.0,0.0,0.6654760837554932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4865374565124512,1.4865593910217283,-2.189951374020893e-05,0.0,0.0006753735942766,0.0,0.0,414.4245910644531,0.0,0.0,0.0,0.8336297869682312,4.0,0.0,1.0
721860,293.3932189941406,297.1499938964844,293.1499938964844,0.2843423783779144,-5257.45458984375,304.1806945800781,0.6897669434547424,0.3660046458244324,0.3415583968162536,293.3788452148437,297.1499938964844,293.1499938964844,0.2501769661903381,-5003.52099609375,304.1787109375,0.6655611991882324,0.3292602300643921,0.3251116573810577,293.42974853515625,297.1499938964844,293.1499938964844,0.4497816860675812,-5862.20703125,304.19073486328125,0.7762575745582581,0.531531572341919,0.3805468678474426,293.51629638671875,297.1499938964844,293.1499938964844,0.6657161116600037,-10761.57421875,304.2110900878906,0.8570476174354553,0.725820779800415,0.6974781155586243,293.2237548828125,297.1499938964844,293.1499938964844,0.0428246557712554,-6348.62109375,304.1576538085937,0.3875862956047058,0.0780228301882743,0.4131941497325897,291.44952392578125,291.1499938964844,266.4477233886719,264.5994567871094,281.16259765625,293.4429016113281,291.4476013183594,1.0,0.6449235081672668,0.8761501908302307,0.8761501908302307,1.0,1.0,-2.5906124114990234,1.1784478425979614,1.412164568901062,0.5876563787460327,0.0,0.0,0.7340479493141174,368.1543273925781,242.0,-51.3891716003418,-26750.09375,2613.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4322509765625,310.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36623.54296875,35280.0,0.0,0.0,0.6525667309761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3507682085037231,1.3507875204086304,-1.9362109014764428e-05,0.0,0.0006622722721658,0.0,0.0,326.6026611328125,0.0,0.0,0.0,0.7806898355484009,4.0,0.0,1.0
721920,293.3932189941406,297.1499938964844,293.1499938964844,0.2843423783779144,-5257.45458984375,304.1806945800781,0.6897669434547424,0.3660046458244324,0.3415583968162536,293.3788452148437,297.1499938964844,293.1499938964844,0.2501769661903381,-5003.52099609375,304.1787109375,0.6655611991882324,0.3292602300643921,0.3251116573810577,293.42974853515625,297.1499938964844,293.1499938964844,0.4497816860675812,-5862.20703125,304.19073486328125,0.7762575745582581,0.531531572341919,0.3805468678474426,293.51629638671875,297.1499938964844,293.1499938964844,0.6657161116600037,-10761.57421875,304.2110900878906,0.8570476174354553,0.725820779800415,0.6974781155586243,293.2237548828125,297.1499938964844,293.1499938964844,0.0428246557712554,-6348.62109375,304.1576538085937,0.3875862956047058,0.0780228301882743,0.4131941497325897,291.44952392578125,291.1499938964844,266.4477233886719,264.5994567871094,281.16259765625,293.4429016113281,291.4476013183594,1.0,0.6449235081672668,0.8761501908302307,0.8761501908302307,1.0,1.0,-2.5906124114990234,1.1784478425979614,1.412164568901062,0.5876563787460327,0.0,0.0,0.7340479493141174,368.1543273925781,242.0,-51.3891716003418,-26750.09375,2613.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4322509765625,310.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36623.54296875,35280.0,0.0,0.0,0.6525667309761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3507682085037231,1.3507875204086304,-1.9362109014764428e-05,0.0,0.0006622722721658,0.0,0.0,326.6026611328125,0.0,0.0,0.0,0.7806898355484009,4.0,0.0,1.0
721980,293.3884582519531,297.1499938964844,293.1499938964844,0.2802038192749023,-5198.58740234375,304.1773986816406,0.6876258254051208,0.3608095347881317,0.3367736935615539,293.3760986328125,297.1499938964844,293.1499938964844,0.2460600435733795,-4939.6650390625,304.176025390625,0.6631770133972168,0.3240169584751129,0.3200342059135437,293.423095703125,297.1499938964844,293.1499938964844,0.4449011087417602,-5814.7451171875,304.1853332519531,0.7748309373855591,0.5257890224456787,0.3764551877975464,293.5089111328125,297.1499938964844,293.1499938964844,0.6582533121109009,-10673.5732421875,304.2032165527344,0.8555611371994019,0.7180412411689758,0.6900577545166016,293.2218933105469,297.1499938964844,293.1499938964844,0.041633304208517,-6254.3310546875,304.1571044921875,0.3847946524620056,0.0765321254730224,0.405810683965683,291.4098815917969,291.1499938964844,266.5342712402344,264.6604309082031,281.2120361328125,293.4371337890625,291.4078369140625,1.0,0.6389924883842468,0.8742681741714478,0.8742681741714478,1.0,1.0,-2.556058406829834,1.1614729166030884,1.3945854902267456,0.5784797668457031,0.0,0.0,0.7020254731178284,363.5131530761719,230.0,-54.67338943481445,-26159.2109375,2532.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9163513183594,310.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,36415.76171875,35280.0,0.0,0.0,0.637621283531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407104969024658,1.2407280206680298,-1.7583171938895248e-05,0.0,0.000647104519885,0.0,0.0,267.1296691894531,0.0,0.0,0.0,0.7319700717926025,4.0,0.0,1.0
722040,293.3884582519531,297.1499938964844,293.1499938964844,0.2802038192749023,-5198.58740234375,304.1773986816406,0.6876258254051208,0.3608095347881317,0.3367736935615539,293.3760986328125,297.1499938964844,293.1499938964844,0.2460600435733795,-4939.6650390625,304.176025390625,0.6631770133972168,0.3240169584751129,0.3200342059135437,293.423095703125,297.1499938964844,293.1499938964844,0.4449011087417602,-5814.7451171875,304.1853332519531,0.7748309373855591,0.5257890224456787,0.3764551877975464,293.5089111328125,297.1499938964844,293.1499938964844,0.6582533121109009,-10673.5732421875,304.2032165527344,0.8555611371994019,0.7180412411689758,0.6900577545166016,293.2218933105469,297.1499938964844,293.1499938964844,0.041633304208517,-6254.3310546875,304.1571044921875,0.3847946524620056,0.0765321254730224,0.405810683965683,291.4098815917969,291.1499938964844,266.5342712402344,264.6604309082031,281.2120361328125,293.4371337890625,291.4078369140625,1.0,0.6389924883842468,0.8742681741714478,0.8742681741714478,1.0,1.0,-2.556058406829834,1.1614729166030884,1.3945854902267456,0.5784797668457031,0.0,0.0,0.7020254731178284,363.5131530761719,230.0,-54.67338943481445,-26159.2109375,2532.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9163513183594,310.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,36415.76171875,35280.0,0.0,0.0,0.637621283531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407104969024658,1.2407280206680298,-1.7583171938895248e-05,0.0,0.000647104519885,0.0,0.0,267.1296691894531,0.0,0.0,0.0,0.7319700717926025,4.0,0.0,1.0
722100,293.3861389160156,297.1499938964844,293.1499938964844,0.2781506776809692,-5169.15673828125,304.1761474609375,0.6866563558578491,0.3582420647144317,0.334398090839386,293.37481689453125,297.1499938964844,293.1499938964844,0.243999645113945,-4907.48046875,304.175048828125,0.6620708107948303,0.3214080333709717,0.3174971640110016,293.419921875,297.1499938964844,293.1499938964844,0.4425083696842193,-5791.18408203125,304.18328857421875,0.7742340564727783,0.5229580402374268,0.3744291663169861,293.5053405761719,297.1499938964844,293.1499938964844,0.654618501663208,-10629.99609375,304.2001647949219,0.8549398183822632,0.7141950726509094,0.6863769888877869,293.2209777832031,297.1499938964844,293.1499938964844,0.0410345308482646,-6206.8896484375,304.1568908691406,0.3834728002548218,0.0758004933595657,0.4021347165107727,291.390625,291.1499938964844,266.57763671875,264.69097900390625,281.2369384765625,293.434326171875,291.388671875,1.0,0.6359022855758667,0.8733271956443787,0.8733271956443787,1.0,1.0,-2.538882255554199,1.1530333757400513,1.385848879814148,0.573925793170929,0.0,0.0,0.6879211664199829,360.9431457519531,230.0,-54.10232162475586,-25872.03125,2491.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1500549316406,310.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,36314.58203125,34200.0,0.0,0.0,0.6295127272605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191967487335205,1.1919844150543213,-1.6840238458826207e-05,0.0,0.0006388754118233,0.0,0.0,243.4734344482422,0.0,0.0,0.0,0.6957921385765076,4.0,0.0,1.0
722160,293.3838806152344,297.1499938964844,293.1499938964844,0.2766278088092804,-5148.052734375,304.1741638183594,0.6857523322105408,0.3556991517543793,0.3320353031158447,293.37353515625,297.1499938964844,293.1499938964844,0.24239382147789,-4883.05615234375,304.17340087890625,0.6610185503959656,0.3188096880912781,0.3149620294570923,293.416748046875,297.1499938964844,293.1499938964844,0.4409560263156891,-5776.822265625,304.1800537109375,0.7737128138542175,0.5201615691184998,0.372418463230133,293.50177001953125,297.1499938964844,293.1499938964844,0.6521950364112854,-10602.8232421875,304.1954650878906,0.8543976545333862,0.7103911638259888,0.682720422744751,293.2200927734375,297.1499938964844,293.1499938964844,0.0405432805418968,-6169.5751953125,304.1565246582031,0.3821969032287597,0.075077548623085,0.3984676599502563,291.3504943847656,291.1499938964844,266.6209716796875,264.72149658203125,281.2618103027344,293.4315795898437,291.3479919433594,1.0,0.6327347755432129,0.8724456429481506,0.8724456429481506,1.0,1.0,-2.521782159805298,1.144635796546936,1.3771463632583618,0.5694023966789246,0.0,0.0,0.6785037517547607,358.2190856933594,218.0,-77.79194641113281,-25516.16796875,2450.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38787841796875,311.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,35216.375,34200.0,0.0,0.0,0.62089604139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1363461017608645,1.136361837387085,-1.5805466318852268e-05,0.0,0.000630130583886,0.0,0.0,216.1073455810547,0.0,0.0,0.0,0.684411346912384,4.0,0.0,1.0
722220,293.3794860839844,297.1499938964844,293.1499938964844,0.2722277641296386,-5083.7607421875,304.1734619140625,0.6841328740119934,0.3506650328636169,0.3273479342460632,293.3711242675781,297.1499938964844,293.1499938964844,0.2379596531391143,-4812.591796875,304.1730041503906,0.659066915512085,0.3136330842971802,0.3098977208137512,293.4106750488281,297.1499938964844,293.1499938964844,0.4357772469520569,-5724.28759765625,304.1786804199219,0.7728885412216187,0.5146358013153076,0.3684422671794891,293.4950256347656,297.1499938964844,293.1499938964844,0.6444517374038696,-10506.4462890625,304.1932373046875,0.8535420894622803,0.7028530240058899,0.6754802465438843,293.2183532714844,297.1499938964844,293.1499938964844,0.0392631702125072,-6066.8125,304.156494140625,0.3797789514064789,0.0736562311649322,0.3911632299423218,291.3280029296875,291.1499938964844,266.7074584960937,264.782470703125,281.3117980957031,293.4263000488281,291.32647705078125,1.0,0.6261792778968811,0.8706825971603394,0.8706825971603394,1.0,1.0,-2.487813711166382,1.1279516220092771,1.359861969947815,0.5604366660118103,0.0,0.0,0.6563056707382202,352.3399353027344,206.0,-46.00738525390625,-25020.98828125,2368.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7953796386719,311.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34936.9453125,34200.0,0.0,0.0,0.6030213832855225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652916431427002,1.0653064250946045,-1.4792318324907685e-05,0.0,0.000611990049947,0.0,0.0,186.75698852539065,0.0,0.0,0.0,0.6538139581680298,4.0,0.0,1.0
722280,293.3794860839844,297.1499938964844,293.1499938964844,0.2722277641296386,-5083.7607421875,304.1734619140625,0.6841328740119934,0.3506650328636169,0.3273479342460632,293.3711242675781,297.1499938964844,293.1499938964844,0.2379596531391143,-4812.591796875,304.1730041503906,0.659066915512085,0.3136330842971802,0.3098977208137512,293.4106750488281,297.1499938964844,293.1499938964844,0.4357772469520569,-5724.28759765625,304.1786804199219,0.7728885412216187,0.5146358013153076,0.3684422671794891,293.4950256347656,297.1499938964844,293.1499938964844,0.6444517374038696,-10506.4462890625,304.1932373046875,0.8535420894622803,0.7028530240058899,0.6754802465438843,293.2183532714844,297.1499938964844,293.1499938964844,0.0392631702125072,-6066.8125,304.156494140625,0.3797789514064789,0.0736562311649322,0.3911632299423218,291.3280029296875,291.1499938964844,266.7074584960937,264.782470703125,281.3117980957031,293.4263000488281,291.32647705078125,1.0,0.6261792778968811,0.8706825971603394,0.8706825971603394,1.0,1.0,-2.487813711166382,1.1279516220092771,1.359861969947815,0.5604366660118103,0.0,0.0,0.6563056707382202,352.3399353027344,206.0,-46.00738525390625,-25020.98828125,2368.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7953796386719,311.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34936.9453125,34200.0,0.0,0.0,0.6030213832855225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652916431427002,1.0653064250946045,-1.4792318324907685e-05,0.0,0.000611990049947,0.0,0.0,186.75698852539065,0.0,0.0,0.0,0.6538139581680298,4.0,0.0,1.0
722340,293.3752746582031,297.1499938964844,293.1499938964844,0.2679674029350281,-5021.35400390625,304.1727294921875,0.6827390193939209,0.3457053303718567,0.3227028846740722,293.368896484375,297.1499938964844,293.1499938964844,0.2336117625236511,-4743.283203125,304.1725769042969,0.6572936177253723,0.3084836602210998,0.3048358261585235,293.4048767089844,297.1499938964844,293.1499938964844,0.430827796459198,-5673.96533203125,304.1773986816406,0.7723249197006226,0.5092067122459412,0.3645122945308685,293.48858642578125,297.1499938964844,293.1499938964844,0.6370446085929871,-10413.8916015625,304.1911926269531,0.8529549837112427,0.6954172253608704,0.6683028340339661,293.2166748046875,297.1499938964844,293.1499938964844,0.0380046144127845,-5965.89990234375,304.15643310546875,0.377518892288208,0.0722635462880134,0.3838912844657898,291.3021850585937,291.1499938964844,266.7933959960937,264.8431091308594,281.36187744140625,293.4212951660156,291.30084228515625,1.0,0.6193496584892273,0.8689194917678833,0.8689194917678833,1.0,1.0,-2.4540698528289795,1.1113746166229248,1.3426953554153442,0.5515553951263428,0.0,0.0,0.6378086805343628,345.9534606933594,194.0,-38.26182174682617,-24503.912109375,2286.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1098937988281,311.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,34787.20703125,33120.0,0.0,0.0,0.5846309065818787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040946006774902,1.0041085481643677,-1.3989432773087174e-05,0.0,0.0005933259963057,0.0,0.0,164.1014862060547,0.0,0.0,0.0,0.6134985685348511,4.0,0.0,1.0
722400,293.3752746582031,297.1499938964844,293.1499938964844,0.2679674029350281,-5021.35400390625,304.1727294921875,0.6827390193939209,0.3457053303718567,0.3227028846740722,293.368896484375,297.1499938964844,293.1499938964844,0.2336117625236511,-4743.283203125,304.1725769042969,0.6572936177253723,0.3084836602210998,0.3048358261585235,293.4048767089844,297.1499938964844,293.1499938964844,0.430827796459198,-5673.96533203125,304.1773986816406,0.7723249197006226,0.5092067122459412,0.3645122945308685,293.48858642578125,297.1499938964844,293.1499938964844,0.6370446085929871,-10413.8916015625,304.1911926269531,0.8529549837112427,0.6954172253608704,0.6683028340339661,293.2166748046875,297.1499938964844,293.1499938964844,0.0380046144127845,-5965.89990234375,304.15643310546875,0.377518892288208,0.0722635462880134,0.3838912844657898,291.3021850585937,291.1499938964844,266.7933959960937,264.8431091308594,281.36187744140625,293.4212951660156,291.30084228515625,1.0,0.6193496584892273,0.8689194917678833,0.8689194917678833,1.0,1.0,-2.4540698528289795,1.1113746166229248,1.3426953554153442,0.5515553951263428,0.0,0.0,0.6378086805343628,345.9534606933594,194.0,-38.26182174682617,-24503.912109375,2286.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1098937988281,311.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,34787.20703125,33120.0,0.0,0.0,0.5846309065818787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040946006774902,1.0041085481643677,-1.3989432773087174e-05,0.0,0.0005933259963057,0.0,0.0,164.1014862060547,0.0,0.0,0.0,0.6134985685348511,4.0,0.0,1.0
722460,293.37115478515625,297.1499938964844,293.1499938964844,0.2640574276447296,-4964.17919921875,304.1718139648437,0.681579053401947,0.3408336043357849,0.3181162178516388,293.3667907714844,297.1499938964844,293.1499938964844,0.2295273542404174,-4678.1953125,304.1719970703125,0.655697762966156,0.3033691346645355,0.2997856140136719,293.3992004394531,297.1499938964844,293.1499938964844,0.4264520704746246,-5629.6396484375,304.17578125,0.7720339894294739,0.5038994550704956,0.360649973154068,293.4822082519531,297.1499938964844,293.1499938964844,0.630482017993927,-10332.0888671875,304.188720703125,0.8526533246040344,0.6881307363510132,0.6612387299537659,293.2150573730469,297.1499938964844,293.1499938964844,0.0368086397647857,-5870.62255859375,304.15631103515625,0.3754160404205322,0.0709001794457435,0.376655638217926,291.2637023925781,291.1499938964844,266.8784484863281,264.9032897949219,281.4117126464844,293.4163818359375,291.2635803222656,1.0,0.6122698187828064,0.8672614693641663,0.8672614693641663,1.0,1.0,-2.420672416687012,1.0949738025665283,1.3256986141204834,0.5428024530410767,0.0,0.0,0.6263576745986938,339.0989990234375,182.0,-34.68744659423828,-23973.4921875,2204.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3493957519531,311.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,33555.66015625,33120.0,0.0,0.0,0.5658740997314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9503918886184692,0.950404942035675,-1.3073542504571378e-05,0.0,0.0005742902867496,0.0,0.0,143.8105926513672,0.0,0.0,0.0,0.6031568646430969,4.0,0.0,1.0
722520,293.37115478515625,297.1499938964844,293.1499938964844,0.2640574276447296,-4964.17919921875,304.1718139648437,0.681579053401947,0.3408336043357849,0.3181162178516388,293.3667907714844,297.1499938964844,293.1499938964844,0.2295273542404174,-4678.1953125,304.1719970703125,0.655697762966156,0.3033691346645355,0.2997856140136719,293.3992004394531,297.1499938964844,293.1499938964844,0.4264520704746246,-5629.6396484375,304.17578125,0.7720339894294739,0.5038994550704956,0.360649973154068,293.4822082519531,297.1499938964844,293.1499938964844,0.630482017993927,-10332.0888671875,304.188720703125,0.8526533246040344,0.6881307363510132,0.6612387299537659,293.2150573730469,297.1499938964844,293.1499938964844,0.0368086397647857,-5870.62255859375,304.15631103515625,0.3754160404205322,0.0709001794457435,0.376655638217926,291.2637023925781,291.1499938964844,266.8784484863281,264.9032897949219,281.4117126464844,293.4163818359375,291.2635803222656,1.0,0.6122698187828064,0.8672614693641663,0.8672614693641663,1.0,1.0,-2.420672416687012,1.0949738025665283,1.3256986141204834,0.5428024530410767,0.0,0.0,0.6263576745986938,339.0989990234375,182.0,-34.68744659423828,-23973.4921875,2204.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3493957519531,311.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,33555.66015625,33120.0,0.0,0.0,0.5658740997314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9503918886184692,0.950404942035675,-1.3073542504571378e-05,0.0,0.0005742902867496,0.0,0.0,143.8105926513672,0.0,0.0,0.0,0.6031568646430969,4.0,0.0,1.0
722580,293.3672180175781,297.1499938964844,293.1499938964844,0.259707510471344,-4899.6435546875,304.1717834472656,0.6806287169456482,0.3360304534435272,0.3135765790939331,293.36480712890625,297.1499938964844,293.1499938964844,0.2250255793333053,-4605.4921875,304.1721496582031,0.6542576551437378,0.2982788383960724,0.2947424054145813,293.3938293457031,297.1499938964844,293.1499938964844,0.4213778972625732,-5577.2685546875,304.1756286621094,0.7719881534576416,0.4986793100833893,0.3568386137485504,293.4761657714844,297.1499938964844,293.1499938964844,0.6229208707809448,-10235.8486328125,304.1883850097656,0.8526055216789246,0.680938184261322,0.6542527079582214,293.2135314941406,297.1499938964844,293.1499938964844,0.035520888864994,-5766.02978515625,304.1563415527344,0.373461902141571,0.0695640593767166,0.369466096162796,291.247314453125,291.1499938964844,266.9623107910156,264.9628295898437,281.4613647460937,293.4117126464844,291.2463684082031,1.0,0.6049586534500122,0.8656033873558044,0.8656033873558044,1.0,1.0,-2.3875515460968018,1.0787054300308228,1.308846116065979,0.5341543555259705,0.0,0.0,0.6143357157707214,331.8412780761719,170.0,-27.87504768371582,-23485.35546875,2122.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4660949707031,311.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,33467.34765625,33120.0,0.0,0.0,0.5476405024528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117098450660706,0.9117224812507628,-1.2616169442480896e-05,0.0,0.0005557854892686,0.0,0.0,131.79183959960938,0.0,0.0,0.0,0.5877419114112854,4.0,0.0,1.0
722640,293.3672180175781,297.1499938964844,293.1499938964844,0.259707510471344,-4899.6435546875,304.1717834472656,0.6806287169456482,0.3360304534435272,0.3135765790939331,293.36480712890625,297.1499938964844,293.1499938964844,0.2250255793333053,-4605.4921875,304.1721496582031,0.6542576551437378,0.2982788383960724,0.2947424054145813,293.3938293457031,297.1499938964844,293.1499938964844,0.4213778972625732,-5577.2685546875,304.1756286621094,0.7719881534576416,0.4986793100833893,0.3568386137485504,293.4761657714844,297.1499938964844,293.1499938964844,0.6229208707809448,-10235.8486328125,304.1883850097656,0.8526055216789246,0.680938184261322,0.6542527079582214,293.2135314941406,297.1499938964844,293.1499938964844,0.035520888864994,-5766.02978515625,304.1563415527344,0.373461902141571,0.0695640593767166,0.369466096162796,291.247314453125,291.1499938964844,266.9623107910156,264.9628295898437,281.4613647460937,293.4117126464844,291.2463684082031,1.0,0.6049586534500122,0.8656033873558044,0.8656033873558044,1.0,1.0,-2.3875515460968018,1.0787054300308228,1.308846116065979,0.5341543555259705,0.0,0.0,0.6143357157707214,331.8412780761719,170.0,-27.87504768371582,-23485.35546875,2122.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4660949707031,311.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,33467.34765625,33120.0,0.0,0.0,0.5476405024528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117098450660706,0.9117224812507628,-1.2616169442480896e-05,0.0,0.0005557854892686,0.0,0.0,131.79183959960938,0.0,0.0,0.0,0.5877419114112854,4.0,0.0,1.0
722700,293.3652648925781,297.1499938964844,293.1499938964844,0.2575400769710541,-4867.38427734375,304.1717529296875,0.6802331805229187,0.3336588442325592,0.3113272190093994,293.3638610839844,297.1499938964844,293.1499938964844,0.2227678894996643,-4568.8955078125,304.1722412109375,0.6535946130752563,0.2957446277141571,0.2922246754169464,293.39117431640625,297.1499938964844,293.1499938964844,0.4188496172428131,-5551.1064453125,304.1755676269531,0.7720587849617004,0.496109277009964,0.3549552857875824,293.47320556640625,297.1499938964844,293.1499938964844,0.6191501617431641,-10187.716796875,304.1882629394531,0.8526787757873535,0.6773898005485535,0.6507956981658936,293.2127685546875,297.1499938964844,293.1499938964844,0.034878384321928,-5713.5771484375,304.1563720703125,0.3725383877754211,0.0689056664705276,0.3658867478370666,291.2395935058594,291.1499938964844,267.0036926269531,264.9923095703125,281.4860534667969,293.409423828125,291.2386169433594,1.0,0.6012216210365295,0.8647743463516235,0.8647743463516235,1.0,1.0,-2.3711092472076416,1.0706279277801514,1.3004814386367798,0.5298734903335571,0.0,0.0,0.6091384887695312,328.0733642578125,170.0,-25.260173797607425,-23246.6953125,2082.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48468017578125,311.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,33428.6875,32040.0,0.0,0.0,0.5388000011444092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958654403686523,0.8958778977394104,-1.243351107405033e-05,0.0,0.0005468135350383,0.0,0.0,127.08607482910156,0.0,0.0,0.0,0.5664719343185425,4.0,0.0,1.0
722760,293.36334228515625,297.1499938964844,293.1499938964844,0.2559644281864166,-4844.677734375,304.1706848144531,0.6798912286758423,0.3313114643096924,0.3090928792953491,293.3629150390625,297.1499938964844,293.1499938964844,0.2210128009319305,-4541.130859375,304.17138671875,0.652969241142273,0.2932201027870178,0.289710521697998,293.3885192871094,297.1499938964844,293.1499938964844,0.4172670841217041,-5535.5927734375,304.1737976074219,0.7721928954124451,0.4935736060142517,0.3530888557434082,293.4701843261719,297.1499938964844,293.1499938964844,0.6167282462120056,-10158.515625,304.1856994628906,0.8528187274932861,0.6738868355751038,0.6473679542541504,293.2120361328125,297.1499938964844,293.1499938964844,0.0343550741672515,-5672.5859375,304.1561584472656,0.3716507256031036,0.0682539641857147,0.3623190522193908,291.2061462402344,291.1499938964844,267.04461669921875,265.02154541015625,281.5105285644531,293.4071350097656,291.2044372558594,1.0,0.5974338054656982,0.8639959692955017,0.8639959692955017,1.0,1.0,-2.3547592163085938,1.0625994205474854,1.2921596765518188,0.5256296396255493,0.0,0.0,0.6086376905441284,324.2194519042969,158.0,-52.962547302246094,-22933.5625,2042.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4960632324219,311.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,32381.12109375,32040.0,0.0,0.0,0.5300031304359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731667995452881,0.8731787204742432,-1.1952765817113686e-05,0.0,0.0005378858186304,0.0,0.0,118.78733825683594,0.0,0.0,0.0,0.5693477392196655,4.0,0.0,1.0
722820,293.3595886230469,297.1499938964844,293.1499938964844,0.2513817548751831,-4775.67724609375,304.17138671875,0.6793662905693054,0.3266665339469909,0.3046682476997375,293.3611145019531,297.1499938964844,293.1499938964844,0.2162374854087829,-4462.84423828125,304.17218017578125,0.6518287658691406,0.2881885766983032,0.2846932113170624,293.3834228515625,297.1499938964844,293.1499938964844,0.4118159413337707,-5478.412109375,304.1748962402344,0.7726506590843201,0.4885658323764801,0.3494053483009338,293.4643859863281,297.1499938964844,293.1499938964844,0.6086387038230896,-10053.66015625,304.1872253417969,0.8532983064651489,0.6669551134109497,0.6405994892120361,293.21063232421875,297.1499938964844,293.1499938964844,0.033021967858076,-5561.693359375,304.15631103515625,0.3699856698513031,0.0669701620936393,0.3552252352237701,291.2054138183594,291.1499938964844,267.1250915527344,265.07928466796875,281.5590515136719,293.4027099609375,291.20440673828125,1.0,0.5897120237350464,0.8624392747879028,0.8624392747879028,1.0,1.0,-2.322339534759521,1.0466774702072144,1.2756620645523071,0.5172449946403503,0.0,0.0,0.6011595726013184,316.2718811035156,146.0,-20.32419776916504,-22522.58984375,1962.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4252624511719,311.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32243.3515625,32040.0,0.0,0.0,0.5134322643280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550787568092346,0.8550904989242554,-1.1731779522961006e-05,0.0,0.0005210685194469,0.0,0.0,113.6427230834961,0.0,0.0,0.0,0.5617246627807617,4.0,0.0,1.0
