time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722880,293.3595886230469,297.1499938964844,293.1499938964844,0.2513817548751831,-4775.67724609375,304.17138671875,0.6793662905693054,0.3266665339469909,0.3046682476997375,293.3611145019531,297.1499938964844,293.1499938964844,0.2162374854087829,-4462.84423828125,304.17218017578125,0.6518287658691406,0.2881885766983032,0.2846932113170624,293.3834228515625,297.1499938964844,293.1499938964844,0.4118159413337707,-5478.412109375,304.1748962402344,0.7726506590843201,0.4885658323764801,0.3494053483009338,293.4643859863281,297.1499938964844,293.1499938964844,0.6086387038230896,-10053.66015625,304.1872253417969,0.8532983064651489,0.6669551134109497,0.6405994892120361,293.21063232421875,297.1499938964844,293.1499938964844,0.033021967858076,-5561.693359375,304.15631103515625,0.3699856698513031,0.0669701620936393,0.3552252352237701,291.2054138183594,291.1499938964844,267.1250915527344,265.07928466796875,281.5590515136719,293.4027099609375,291.20440673828125,1.0,0.5897120237350464,0.8624392747879028,0.8624392747879028,1.0,1.0,-2.322339534759521,1.0466774702072144,1.2756620645523071,0.5172449946403503,0.0,0.0,0.6011595726013184,316.2718811035156,146.0,-20.32419776916504,-22522.58984375,1962.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4252624511719,311.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32243.3515625,32040.0,0.0,0.0,0.5134322643280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8550787568092346,0.8550904989242554,-1.1731779522961006e-05,0.0,0.0005210685194469,0.0,0.0,113.6427230834961,0.0,0.0,0.0,0.5617246627807617,4.0,0.0,1.0
722940,293.35595703125,297.1499938964844,293.1499938964844,0.2470742166042328,-4710.91259765625,304.17144775390625,0.6790367960929871,0.3220944702625274,0.3002935349941253,293.35943603515625,297.1499938964844,293.1499938964844,0.2116706222295761,-4387.94580078125,304.1723937988281,0.6508195400238037,0.2831819653511047,0.2796854078769684,293.3785095214844,297.1499938964844,293.1499938964844,0.4067806899547577,-5425.86572265625,304.17498779296875,0.7733414769172668,0.4836518466472626,0.345772922039032,293.458740234375,297.1499938964844,293.1499938964844,0.601119875907898,-9956.8115234375,304.1873474121094,0.854019820690155,0.66013503074646,0.6339119076728821,293.2092590332031,297.1499938964844,293.1499938964844,0.0317533649504184,-5455.791015625,304.1563415527344,0.3684538602828979,0.0657091811299324,0.3481805622577667,291.1947326660156,291.1499938964844,267.2033386230469,265.1358642578125,281.6069030761719,293.3984375,291.1941223144531,1.0,0.5818056464195251,0.8608825206756592,0.8608825206756592,1.0,1.0,-2.2902097702026367,1.0308940410614014,1.2593156099319458,0.508974552154541,0.0,0.0,0.5960181355476379,308.05084228515625,134.0,-15.24712371826172,-22085.4921875,1883.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2672119140625,310.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32182.580078125,30960.0,0.0,0.0,0.4982032179832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394052386283875,0.8394168019294739,-1.155676000053063e-05,0.0,0.0005056129302829,0.0,0.0,109.41809844970705,0.0,0.0,0.0,0.5406238436698914,4.0,0.0,1.0
723000,293.35595703125,297.1499938964844,293.1499938964844,0.2470742166042328,-4710.91259765625,304.17144775390625,0.6790367960929871,0.3220944702625274,0.3002935349941253,293.35943603515625,297.1499938964844,293.1499938964844,0.2116706222295761,-4387.94580078125,304.1723937988281,0.6508195400238037,0.2831819653511047,0.2796854078769684,293.3785095214844,297.1499938964844,293.1499938964844,0.4067806899547577,-5425.86572265625,304.17498779296875,0.7733414769172668,0.4836518466472626,0.345772922039032,293.458740234375,297.1499938964844,293.1499938964844,0.601119875907898,-9956.8115234375,304.1873474121094,0.854019820690155,0.66013503074646,0.6339119076728821,293.2092590332031,297.1499938964844,293.1499938964844,0.0317533649504184,-5455.791015625,304.1563415527344,0.3684538602828979,0.0657091811299324,0.3481805622577667,291.1947326660156,291.1499938964844,267.2033386230469,265.1358642578125,281.6069030761719,293.3984375,291.1941223144531,1.0,0.5818056464195251,0.8608825206756592,0.8608825206756592,1.0,1.0,-2.2902097702026367,1.0308940410614014,1.2593156099319458,0.508974552154541,0.0,0.0,0.5960181355476379,308.05084228515625,134.0,-15.24712371826172,-22085.4921875,1883.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2672119140625,310.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32182.580078125,30960.0,0.0,0.0,0.4982032179832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394052386283875,0.8394168019294739,-1.155676000053063e-05,0.0,0.0005056129302829,0.0,0.0,109.41809844970705,0.0,0.0,0.0,0.5406238436698914,4.0,0.0,1.0
723060,293.35235595703125,297.1499938964844,293.1499938964844,0.2431375533342361,-4651.880859375,304.1709899902344,0.6789185404777527,0.3176046013832092,0.2959809005260467,293.3578186035156,297.1499938964844,293.1499938964844,0.2073865085840225,-4317.71728515625,304.1722106933594,0.6499483585357666,0.2782056331634521,0.2746939361095428,293.3736267089844,297.1499938964844,293.1499938964844,0.4023394584655761,-5379.8017578125,304.1742858886719,0.7742869853973389,0.4788500070571899,0.3422087728977203,293.4530639648437,297.1499938964844,293.1499938964844,0.5944564342498779,-9871.529296875,304.18634033203125,0.855010986328125,0.6534619927406311,0.627346396446228,293.2079772949219,297.1499938964844,293.1499938964844,0.0305633749812841,-5356.27587890625,304.1562194824219,0.3670598566532135,0.064471460878849,0.3411862850189209,291.16943359375,291.1499938964844,267.279052734375,265.1911315917969,281.6537170410156,293.3941955566406,291.1703491210937,1.0,0.5737277269363403,0.8594255447387695,0.8594255447387695,1.0,1.0,-2.258464336395264,1.0153050422668457,1.2431591749191284,0.5008544325828552,0.0,0.0,0.5963265299797058,299.5775146484375,122.0,-13.045831680297852,-21635.494140625,1806.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.067138671875,310.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31037.56640625,30960.0,0.0,0.0,0.484105497598648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244604468345642,0.8244715929031372,-1.1146816177642904e-05,0.0,0.000491305545438,0.0,0.0,103.66160583496094,0.0,0.0,0.0,0.5458431243896484,4.0,0.0,1.0
723120,293.35235595703125,297.1499938964844,293.1499938964844,0.2431375533342361,-4651.880859375,304.1709899902344,0.6789185404777527,0.3176046013832092,0.2959809005260467,293.3578186035156,297.1499938964844,293.1499938964844,0.2073865085840225,-4317.71728515625,304.1722106933594,0.6499483585357666,0.2782056331634521,0.2746939361095428,293.3736267089844,297.1499938964844,293.1499938964844,0.4023394584655761,-5379.8017578125,304.1742858886719,0.7742869853973389,0.4788500070571899,0.3422087728977203,293.4530639648437,297.1499938964844,293.1499938964844,0.5944564342498779,-9871.529296875,304.18634033203125,0.855010986328125,0.6534619927406311,0.627346396446228,293.2079772949219,297.1499938964844,293.1499938964844,0.0305633749812841,-5356.27587890625,304.1562194824219,0.3670598566532135,0.064471460878849,0.3411862850189209,291.16943359375,291.1499938964844,267.279052734375,265.1911315917969,281.6537170410156,293.3941955566406,291.1703491210937,1.0,0.5737277269363403,0.8594255447387695,0.8594255447387695,1.0,1.0,-2.258464336395264,1.0153050422668457,1.2431591749191284,0.5008544325828552,0.0,0.0,0.5963265299797058,299.5775146484375,122.0,-13.045831680297852,-21635.494140625,1806.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.067138671875,310.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31037.56640625,30960.0,0.0,0.0,0.484105497598648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244604468345642,0.8244715929031372,-1.1146816177642904e-05,0.0,0.000491305545438,0.0,0.0,103.66160583496094,0.0,0.0,0.0,0.5458431243896484,4.0,0.0,1.0
723180,293.3489074707031,297.1499938964844,293.1499938964844,0.2387981116771698,-4585.9775390625,304.17120361328125,0.6789945960044861,0.3131777644157409,0.2917180061340332,293.3562927246094,297.1499938964844,293.1499938964844,0.2027314156293869,-4240.48583984375,304.17254638671875,0.6492009162902832,0.2732493579387665,0.2697133123874664,293.3689880371094,297.1499938964844,293.1499938964844,0.397217333316803,-5325.8984375,304.1746826171875,0.7754678726196289,0.4741241335868835,0.338694155216217,293.4476928710937,297.1499938964844,293.1499938964844,0.5868040919303894,-9772.125,304.1869201660156,0.8562491536140442,0.6468774080276489,0.6208629608154297,293.20672607421875,297.1499938964844,293.1499938964844,0.029305862262845,-5248.626953125,304.15625,0.3657978177070617,0.0632545053958892,0.3342465460300445,291.1669921875,291.1499938964844,267.3519287109375,265.2449035644531,281.6995849609375,293.3901672363281,291.1667785644531,1.0,0.5654878616333008,0.8579685688018799,0.8579685688018799,1.0,1.0,-2.2270162105560303,0.9998584985733032,1.227157711982727,0.4928557276725769,0.0,0.0,0.5940096974372864,290.8983764648437,110.0,-8.449061393737793,-21220.30859375,1730.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7982177734375,310.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,31019.212890625,30960.0,0.0,0.0,0.4716518223285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816482663154602,0.8164937496185303,-1.1063169949920848e-05,0.0,0.0004786666540894,0.0,0.0,101.65118408203124,0.0,0.0,0.0,0.5428125858306885,4.0,0.0,1.0
723240,293.3489074707031,297.1499938964844,293.1499938964844,0.2387981116771698,-4585.9775390625,304.17120361328125,0.6789945960044861,0.3131777644157409,0.2917180061340332,293.3562927246094,297.1499938964844,293.1499938964844,0.2027314156293869,-4240.48583984375,304.17254638671875,0.6492009162902832,0.2732493579387665,0.2697133123874664,293.3689880371094,297.1499938964844,293.1499938964844,0.397217333316803,-5325.8984375,304.1746826171875,0.7754678726196289,0.4741241335868835,0.338694155216217,293.4476928710937,297.1499938964844,293.1499938964844,0.5868040919303894,-9772.125,304.1869201660156,0.8562491536140442,0.6468774080276489,0.6208629608154297,293.20672607421875,297.1499938964844,293.1499938964844,0.029305862262845,-5248.626953125,304.15625,0.3657978177070617,0.0632545053958892,0.3342465460300445,291.1669921875,291.1499938964844,267.3519287109375,265.2449035644531,281.6995849609375,293.3901672363281,291.1667785644531,1.0,0.5654878616333008,0.8579685688018799,0.8579685688018799,1.0,1.0,-2.2270162105560303,0.9998584985733032,1.227157711982727,0.4928557276725769,0.0,0.0,0.5940096974372864,290.8983764648437,110.0,-8.449061393737793,-21220.30859375,1730.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7982177734375,310.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,31019.212890625,30960.0,0.0,0.0,0.4716518223285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816482663154602,0.8164937496185303,-1.1063169949920848e-05,0.0,0.0004786666540894,0.0,0.0,101.65118408203124,0.0,0.0,0.0,0.5428125858306885,4.0,0.0,1.0
723300,293.34722900390625,297.1499938964844,293.1499938964844,0.236636534333229,-4553.0419921875,304.1712646484375,0.6791088581085205,0.3109917938709259,0.2896075844764709,293.3555603027344,297.1499938964844,293.1499938964844,0.2004003971815109,-4201.6552734375,304.17266845703125,0.6488743424415588,0.2707802951335907,0.2672279775142669,293.3667297363281,297.1499938964844,293.1499938964844,0.3946587145328522,-5298.9169921875,304.17486572265625,0.7761509418487549,0.471796452999115,0.3369581401348114,293.44500732421875,297.1499938964844,293.1499938964844,0.5829762816429138,-9722.3173828125,304.1871643066406,0.8569660186767578,0.6436299085617065,0.6176576018333435,293.2061462402344,297.1499938964844,293.1499938964844,0.0285345520824193,-5206.6025390625,304.1564636230469,0.3652136921882629,0.0626526027917862,0.3307923376560211,291.1663513183594,291.1499938964844,267.3871765136719,265.2712097167969,281.7221069335937,293.38818359375,291.1661071777344,1.0,0.5613099336624146,0.8572400808334351,0.8572400808334351,1.0,1.0,-2.211411714553833,0.9921926259994508,1.219219207763672,0.4889035820960998,0.0,0.0,0.5929837226867676,286.4891357421875,110.0,-5.673252105712891,-21020.5859375,1693.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6498413085937,310.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,31011.513671875,29880.0,0.0,0.0,0.4659880697727203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81389319896698,0.8139042258262634,-1.1035791430913378e-05,0.0,0.0004729186475742,0.0,0.0,101.0019760131836,0.0,0.0,0.0,0.5267910361289978,4.0,0.0,1.0
723360,293.34552001953125,297.1499938964844,293.1499938964844,0.2350328266620636,-4529.2939453125,304.1703186035156,0.6792762279510498,0.3088276386260986,0.2875120341777801,293.3548278808594,297.1499938964844,293.1499938964844,0.198533833026886,-4171.181640625,304.17193603515625,0.6485803723335266,0.2683191895484924,0.264746606349945,293.36444091796875,297.1499938964844,293.1499938964844,0.3930118680000305,-5282.35302734375,304.1733093261719,0.7768989205360413,0.4694989025592804,0.3352378010749817,293.4423217773437,297.1499938964844,293.1499938964844,0.5804508328437805,-9691.0517578125,304.1849975585937,0.8577520847320557,0.6404235363006592,0.6144803762435913,293.2055358886719,297.1499938964844,293.1499938964844,0.0299069266766309,-5244.28125,304.1525573730469,0.3646638691425323,0.0620578974485397,0.3273519277572632,291.1395568847656,291.1499938964844,267.4216003417969,265.2970886230469,281.7442626953125,293.3861999511719,291.1380615234375,1.0,0.557094931602478,0.8565609455108643,0.8565609455108643,1.0,1.0,-2.195899248123169,0.9845758676528932,1.2113234996795654,0.4849901795387268,0.0,0.0,0.5962163209915161,282.0365600585937,98.0,-35.43021774291992,-20742.9609375,1656.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5129699707031,310.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,30006.61328125,29880.0,0.0,0.0,0.4604949057102203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026712536811829,0.8026819229125977,-1.069837344402913e-05,0.0,0.0004673437797464,0.0,0.0,96.6253890991211,0.0,0.0,0.0,0.534000813961029,4.0,0.0,1.0
723420,293.3421936035156,297.1499938964844,293.1499938964844,0.2305143326520919,-4459.708984375,304.1710510253906,0.6797730922698975,0.3045460879802704,0.2833656072616577,293.3534545898437,297.1499938964844,293.1499938964844,0.193670779466629,-4089.290283203125,304.1727294921875,0.648091197013855,0.2634120285511017,0.2597964107990265,293.36004638671875,297.1499938964844,293.1499938964844,0.3875515460968017,-5224.1044921875,304.17462158203125,0.778593897819519,0.4649601876735687,0.3318438529968261,293.43707275390625,297.1499938964844,293.1499938964844,0.5723139643669128,-9583.8603515625,304.1868591308594,0.8595381379127502,0.6340814232826233,0.6082117557525635,293.2044372558594,297.1499938964844,293.1499938964844,0.0268914923071861,-5035.271484375,304.1560974121094,0.3636673092842102,0.0608776584267616,0.320510983467102,291.1520080566406,291.1499938964844,267.4877319335937,265.3474426269531,281.7875366210937,293.3823547363281,291.1518249511719,1.0,0.5485571026802063,0.8552026152610779,0.8552026152610779,1.0,1.0,-2.1651511192321777,0.9694759845733644,1.1956751346588137,0.477269172668457,0.0,0.0,0.5951399207115173,273.0136413574219,86.0,-0.4578976631164551,-20412.666015625,1583.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2064514160156,310.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,29909.984375,29880.0,0.0,0.0,0.4507121741771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042524456977844,0.8042631149291992,-1.0691949682950508e-05,0.0,0.0004574155609589,0.0,0.0,96.84314727783205,0.0,0.0,0.0,0.5340105295181274,4.0,0.0,1.0
723480,293.3421936035156,297.1499938964844,293.1499938964844,0.2305143326520919,-4459.708984375,304.1710510253906,0.6797730922698975,0.3045460879802704,0.2833656072616577,293.3534545898437,297.1499938964844,293.1499938964844,0.193670779466629,-4089.290283203125,304.1727294921875,0.648091197013855,0.2634120285511017,0.2597964107990265,293.36004638671875,297.1499938964844,293.1499938964844,0.3875515460968017,-5224.1044921875,304.17462158203125,0.778593897819519,0.4649601876735687,0.3318438529968261,293.43707275390625,297.1499938964844,293.1499938964844,0.5723139643669128,-9583.8603515625,304.1868591308594,0.8595381379127502,0.6340814232826233,0.6082117557525635,293.2044372558594,297.1499938964844,293.1499938964844,0.0268914923071861,-5035.271484375,304.1560974121094,0.3636673092842102,0.0608776584267616,0.320510983467102,291.1520080566406,291.1499938964844,267.4877319335937,265.3474426269531,281.7875366210937,293.3823547363281,291.1518249511719,1.0,0.5485571026802063,0.8552026152610779,0.8552026152610779,1.0,1.0,-2.1651511192321777,0.9694759845733644,1.1956751346588137,0.477269172668457,0.0,0.0,0.5951399207115173,273.0136413574219,86.0,-0.4578976631164551,-20412.666015625,1583.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2064514160156,310.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,29909.984375,29880.0,0.0,0.0,0.4507121741771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042524456977844,0.8042631149291992,-1.0691949682950508e-05,0.0,0.0004574155609589,0.0,0.0,96.84314727783205,0.0,0.0,0.0,0.5340105295181274,4.0,0.0,1.0
723540,293.3389892578125,297.1499938964844,293.1499938964844,0.2262702733278274,-4394.41552734375,304.1711120605469,0.6804755330085754,0.3003308176994324,0.2792693078517914,293.35211181640625,297.1499938964844,293.1499938964844,0.1890184134244918,-4010.84228515625,304.17291259765625,0.6477235555648804,0.258525550365448,0.2548578679561615,293.35577392578125,297.1499938964844,293.1499938964844,0.3825010359287262,-5170.49609375,304.1748352050781,0.7805402874946594,0.460501104593277,0.3284960687160492,293.4320068359375,297.1499938964844,293.1499938964844,0.5647401213645935,-9484.72265625,304.18719482421875,0.8615917563438416,0.6278382539749146,0.6020193696022034,293.203369140625,297.1499938964844,293.1499938964844,0.0257452819496393,-4930.27294921875,304.1559753417969,0.3627986907958984,0.0597151257097721,0.313717246055603,291.154296875,291.1499938964844,267.54998779296875,265.3959045410156,281.82940673828125,293.3786315917969,291.15447998046875,1.0,0.5398799180984497,0.8538442850112915,0.8538442850112915,1.0,1.0,-2.134681463241577,0.9545112252235411,1.1801702976226809,0.4696615040302276,0.0,0.0,0.5945131182670593,263.8670654296875,74.0,3.651699542999268,-20049.919921875,1511.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8944396972656,309.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29898.00390625,28800.0,0.0,0.0,0.4422337710857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025039434432983,0.8025146126747131,-1.0672180906112771e-05,0.0,0.000448811071692,0.0,0.0,96.40689086914062,0.0,0.0,0.0,0.5183263421058655,4.0,0.0,1.0
723600,293.3389892578125,297.1499938964844,293.1499938964844,0.2262702733278274,-4394.41552734375,304.1711120605469,0.6804755330085754,0.3003308176994324,0.2792693078517914,293.35211181640625,297.1499938964844,293.1499938964844,0.1890184134244918,-4010.84228515625,304.17291259765625,0.6477235555648804,0.258525550365448,0.2548578679561615,293.35577392578125,297.1499938964844,293.1499938964844,0.3825010359287262,-5170.49609375,304.1748352050781,0.7805402874946594,0.460501104593277,0.3284960687160492,293.4320068359375,297.1499938964844,293.1499938964844,0.5647401213645935,-9484.72265625,304.18719482421875,0.8615917563438416,0.6278382539749146,0.6020193696022034,293.203369140625,297.1499938964844,293.1499938964844,0.0257452819496393,-4930.27294921875,304.1559753417969,0.3627986907958984,0.0597151257097721,0.313717246055603,291.154296875,291.1499938964844,267.54998779296875,265.3959045410156,281.82940673828125,293.3786315917969,291.15447998046875,1.0,0.5398799180984497,0.8538442850112915,0.8538442850112915,1.0,1.0,-2.134681463241577,0.9545112252235411,1.1801702976226809,0.4696615040302276,0.0,0.0,0.5945131182670593,263.8670654296875,74.0,3.651699542999268,-20049.919921875,1511.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8944396972656,309.9212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,29898.00390625,28800.0,0.0,0.0,0.4422337710857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025039434432983,0.8025146126747131,-1.0672180906112771e-05,0.0,0.000448811071692,0.0,0.0,96.40689086914062,0.0,0.0,0.0,0.5183263421058655,4.0,0.0,1.0
723660,293.33502197265625,297.1499938964844,293.1499938964844,0.2225065231323242,-4336.7431640625,304.1704406738281,0.6815614104270935,0.2963441908359527,0.2753130197525024,293.3500366210937,297.1499938964844,293.1499938964844,0.1847540438175201,-3938.99658203125,304.1724548339844,0.6476393342018127,0.2538272738456726,0.2500240802764892,293.3507995605469,297.1499938964844,293.1499938964844,0.3781847059726715,-5125.07275390625,304.1739196777344,0.7829131484031677,0.4562950432300567,0.3252723217010498,293.4261169433594,297.1499938964844,293.1499938964844,0.5581918954849243,-9399.794921875,304.1859741210937,0.8640924692153931,0.6218836307525635,0.5960249304771423,293.2015075683594,297.1499938964844,293.1499938964844,0.0247364193201065,-4836.6474609375,304.1557006835937,0.3624486625194549,0.0587373822927475,0.3073980808258056,291.1391906738281,291.1499938964844,267.6101989746094,265.4433288574219,281.8694763183594,293.3741760253906,291.1408386230469,1.0,0.5310745239257812,0.8525758385658264,0.8525758385658264,1.0,1.0,-2.105461835861206,0.940172791481018,1.165289044380188,0.4623747766017914,0.0,0.0,0.5979870557785034,254.47276306152344,62.0,1.8929387331008911,-19674.546875,1442.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6199035644531,309.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,28795.10546875,28800.0,0.0,0.0,0.434548020362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961892485618591,0.7961995601654053,-1.036145658872556e-05,0.0,0.0004410109831951,0.0,0.0,93.11376953125,0.0,0.0,0.0,0.5267670750617981,4.0,0.0,1.0
723720,293.33502197265625,297.1499938964844,293.1499938964844,0.2225065231323242,-4336.7431640625,304.1704406738281,0.6815614104270935,0.2963441908359527,0.2753130197525024,293.3500366210937,297.1499938964844,293.1499938964844,0.1847540438175201,-3938.99658203125,304.1724548339844,0.6476393342018127,0.2538272738456726,0.2500240802764892,293.3507995605469,297.1499938964844,293.1499938964844,0.3781847059726715,-5125.07275390625,304.1739196777344,0.7829131484031677,0.4562950432300567,0.3252723217010498,293.4261169433594,297.1499938964844,293.1499938964844,0.5581918954849243,-9399.794921875,304.1859741210937,0.8640924692153931,0.6218836307525635,0.5960249304771423,293.2015075683594,297.1499938964844,293.1499938964844,0.0247364193201065,-4836.6474609375,304.1557006835937,0.3624486625194549,0.0587373822927475,0.3073980808258056,291.1391906738281,291.1499938964844,267.6101989746094,265.4433288574219,281.8694763183594,293.3741760253906,291.1408386230469,1.0,0.5310745239257812,0.8525758385658264,0.8525758385658264,1.0,1.0,-2.105461835861206,0.940172791481018,1.165289044380188,0.4623747766017914,0.0,0.0,0.5979870557785034,254.47276306152344,62.0,1.8929387331008911,-19674.546875,1442.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6199035644531,309.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,28795.10546875,28800.0,0.0,0.0,0.434548020362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961892485618591,0.7961995601654053,-1.036145658872556e-05,0.0,0.0004410109831951,0.0,0.0,93.11376953125,0.0,0.0,0.0,0.5267670750617981,4.0,0.0,1.0
723780,293.3304138183594,297.1499938964844,293.1499938964844,0.2185137122869491,-4274.79248046875,304.1702575683594,0.683220386505127,0.2925889492034912,0.2715724110603332,293.3470764160156,297.1499938964844,293.1499938964844,0.1803284287452697,-3863.553955078125,304.1723327636719,0.6480398178100586,0.2493574619293213,0.2454080730676651,293.34521484375,297.1499938964844,293.1499938964844,0.3733615279197693,-5073.60546875,304.1739501953125,0.7858952879905701,0.4523386657238006,0.3222288787364959,293.4196472167969,297.1499938964844,293.1499938964844,0.5508406162261963,-9303.1015625,304.1861572265625,0.8672219514846802,0.6161970496177673,0.590293824672699,293.1986694335937,297.1499938964844,293.1499938964844,0.0238489732146263,-4751.09423828125,304.1552734375,0.3631934225559234,0.0580045729875564,0.3021802902221679,291.1488342285156,291.1499938964844,267.6703186035156,265.4908142089844,281.9081420898437,293.3690490722656,291.1490783691406,1.0,0.5221608281135559,0.8513074517250061,0.8513074517250061,1.0,1.0,-2.0786194801330566,0.9270049333572388,1.151614546775818,0.4556545913219452,0.0,0.0,0.597213089466095,244.7060546875,50.0,6.390287399291992,-19353.130859375,1376.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3447570800781,309.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,28812.224609375,28800.0,0.0,0.0,0.4279783070087433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941504716873169,0.7941608428955078,-1.0345639566367026e-05,0.0,0.0004343435866758,0.0,0.0,92.6679458618164,0.0,0.0,0.0,0.5260143876075745,4.0,0.0,1.0
723840,293.3304138183594,297.1499938964844,293.1499938964844,0.2185137122869491,-4274.79248046875,304.1702575683594,0.683220386505127,0.2925889492034912,0.2715724110603332,293.3470764160156,297.1499938964844,293.1499938964844,0.1803284287452697,-3863.553955078125,304.1723327636719,0.6480398178100586,0.2493574619293213,0.2454080730676651,293.34521484375,297.1499938964844,293.1499938964844,0.3733615279197693,-5073.60546875,304.1739501953125,0.7858952879905701,0.4523386657238006,0.3222288787364959,293.4196472167969,297.1499938964844,293.1499938964844,0.5508406162261963,-9303.1015625,304.1861572265625,0.8672219514846802,0.6161970496177673,0.590293824672699,293.1986694335937,297.1499938964844,293.1499938964844,0.0238489732146263,-4751.09423828125,304.1552734375,0.3631934225559234,0.0580045729875564,0.3021802902221679,291.1488342285156,291.1499938964844,267.6703186035156,265.4908142089844,281.9081420898437,293.3690490722656,291.1490783691406,1.0,0.5221608281135559,0.8513074517250061,0.8513074517250061,1.0,1.0,-2.0786194801330566,0.9270049333572388,1.151614546775818,0.4556545913219452,0.0,0.0,0.597213089466095,244.7060546875,50.0,6.390287399291992,-19353.130859375,1376.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3447570800781,309.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,28812.224609375,28800.0,0.0,0.0,0.4279783070087433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941504716873169,0.7941608428955078,-1.0345639566367026e-05,0.0,0.0004343435866758,0.0,0.0,92.6679458618164,0.0,0.0,0.0,0.5260143876075745,4.0,0.0,1.0
723900,293.3280639648437,297.1499938964844,293.1499938964844,0.2165930420160293,-4244.93408203125,304.1700744628906,0.6842201352119446,0.2907685935497284,0.2697552442550659,293.345458984375,297.1499938964844,293.1499938964844,0.1781872808933258,-3826.9384765625,304.1721496582031,0.6483798027038574,0.2471759468317031,0.2431536465883255,293.3423767089844,297.1499938964844,293.1499938964844,0.3710489869117737,-5048.92578125,304.1737976074219,0.7875763773918152,0.450428158044815,0.320755124092102,293.4163513183594,297.1499938964844,293.1499938964844,0.5472908616065979,-9256.4287109375,304.18603515625,0.8689884543418884,0.6134330630302429,0.5875025391578674,293.1971130371094,297.1499938964844,293.1499938964844,0.0234596561640501,-4712.97265625,304.155029296875,0.3638667166233063,0.0576946698129177,0.2998457252979278,291.1524353027344,291.1499938964844,267.7003479003906,265.5145263671875,281.9271240234375,293.3664245605469,291.1527709960937,1.0,0.5176663398742676,0.8506731986999512,0.8506731986999512,1.0,1.0,-2.065803050994873,0.9207217693328856,1.1450814008712769,0.4524303078651428,0.0,0.0,0.5966902375221252,239.74012756347656,50.0,8.148984909057617,-19202.841796875,1343.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2149353027344,309.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,28815.380859375,27720.0,0.0,0.0,0.4250214099884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933957576751709,0.7934061288833618,-1.0339077562093736e-05,0.0,0.0004313427198212,0.0,0.0,92.49815368652344,0.0,0.0,0.0,0.510704755783081,4.0,0.0,1.0
723960,293.3256530761719,297.1499938964844,293.1499938964844,0.2151824235916137,-4223.63525390625,304.1689758300781,0.6853201389312744,0.2889812290668487,0.2679659426212311,293.3438415527344,297.1499938964844,293.1499938964844,0.1764672547578811,-3798.078369140625,304.1712341308594,0.6487984657287598,0.2450214773416519,0.2409247308969497,293.3394775390625,297.1499938964844,293.1499938964844,0.3695875108242035,-5034.087890625,304.172119140625,0.789372444152832,0.4485594630241394,0.3193078935146332,293.4129638671875,297.1499938964844,293.1499938964844,0.5449550151824951,-9227.228515625,304.1837158203125,0.8708799481391907,0.6107224225997925,0.5847550630569458,293.1955261230469,297.1499938964844,293.1499938964844,0.0231692697852849,-4686.150390625,304.1546325683594,0.3646968603134155,0.0574115142226219,0.2976382076740265,291.1310729980469,291.1499938964844,267.7303771972656,265.53826904296875,281.9458923339844,293.3637084960937,291.1295471191406,1.0,0.5131481885910034,0.8500705361366272,0.8500705361366272,1.0,1.0,-2.053287982940674,0.91459321975708,1.1386948823928833,0.4492712914943695,0.0,0.0,0.5999119877815247,234.7403259277344,38.0,-23.18422508239746,-18972.322265625,1312.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1076965332031,309.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,27839.82421875,27720.0,0.0,0.0,0.4220741093158722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822821736335754,0.7822921872138977,-1.0012117854785174e-05,0.0,0.000428351573646,0.0,0.0,88.38634490966797,0.0,0.0,0.0,0.5178459882736206,4.0,0.0,1.0
724020,293.32098388671875,297.1499938964844,293.1499938964844,0.2112805694341659,-4162.34619140625,304.1691589355469,0.687809407711029,0.2854810953140259,0.2644606828689575,293.340576171875,297.1499938964844,293.1499938964844,0.1721432358026504,-3723.34716796875,304.17138671875,0.6498563289642334,0.2407722622156143,0.2365279346704483,293.33380126953125,297.1499938964844,293.1499938964844,0.3648096323013305,-4982.50537109375,304.1726989746094,0.7932993173599243,0.4449094235897064,0.316484272480011,293.40631103515625,297.1499938964844,293.1499938964844,0.5376337766647339,-9129.7734375,304.1846923828125,0.8750342726707458,0.6054081916809082,0.5793822407722473,293.1923217773437,297.1499938964844,293.1499938964844,0.0224627815186977,-4614.408203125,304.1542663574219,0.3667686879634857,0.0569082573056221,0.2935195565223694,291.1491394042969,291.1499938964844,267.790283203125,265.58575439453125,281.9830017089844,293.3583984375,291.1496276855469,1.0,0.5040419697761536,0.848865270614624,0.848865270614624,1.0,1.0,-2.02900767326355,0.9027178287506104,1.1262898445129397,0.4430983662605285,0.0,0.0,0.5990244746208191,224.6719970703125,26.0,11.249064445495604,-18743.931640625,1250.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89324951171875,309.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,27745.31640625,27720.0,0.0,0.0,0.4168181419372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848255038261414,0.7848355174064636,-1.001494729280239e-05,0.0,0.0004230174235999,0.0,0.0,88.8074722290039,0.0,0.0,0.0,0.5182188153266907,4.0,0.0,1.0
724080,293.32098388671875,297.1499938964844,293.1499938964844,0.2112805694341659,-4162.34619140625,304.1691589355469,0.687809407711029,0.2854810953140259,0.2644606828689575,293.340576171875,297.1499938964844,293.1499938964844,0.1721432358026504,-3723.34716796875,304.17138671875,0.6498563289642334,0.2407722622156143,0.2365279346704483,293.33380126953125,297.1499938964844,293.1499938964844,0.3648096323013305,-4982.50537109375,304.1726989746094,0.7932993173599243,0.4449094235897064,0.316484272480011,293.40631103515625,297.1499938964844,293.1499938964844,0.5376337766647339,-9129.7734375,304.1846923828125,0.8750342726707458,0.6054081916809082,0.5793822407722473,293.1923217773437,297.1499938964844,293.1499938964844,0.0224627815186977,-4614.408203125,304.1542663574219,0.3667686879634857,0.0569082573056221,0.2935195565223694,291.1491394042969,291.1499938964844,267.790283203125,265.58575439453125,281.9830017089844,293.3583984375,291.1496276855469,1.0,0.5040419697761536,0.848865270614624,0.848865270614624,1.0,1.0,-2.02900767326355,0.9027178287506104,1.1262898445129397,0.4430983662605285,0.0,0.0,0.5990244746208191,224.6719970703125,26.0,11.249064445495604,-18743.931640625,1250.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89324951171875,309.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,27745.31640625,27720.0,0.0,0.0,0.4168181419372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848255038261414,0.7848355174064636,-1.001494729280239e-05,0.0,0.0004230174235999,0.0,0.0,88.8074722290039,0.0,0.0,0.0,0.5182188153266907,4.0,0.0,1.0
724140,293.3164367675781,297.1499938964844,293.1499938964844,0.2076487690210342,-4105.3447265625,304.1688232421875,0.6906596422195435,0.2820700705051422,0.2610328495502472,293.33740234375,297.1499938964844,293.1499938964844,0.1680440902709961,-3652.369384765625,304.17108154296875,0.65118408203125,0.2365859299898147,0.2321907430887222,293.3283386230469,297.1499938964844,293.1499938964844,0.3604335486888885,-4935.4794921875,304.17242431640625,0.7976420521736145,0.4413619935512543,0.313728779554367,293.3998718261719,297.1499938964844,293.1499938964844,0.5308644771575928,-9040.173828125,304.1844177246094,0.8796547055244446,0.6002193093299866,0.5741195678710938,293.1891784667969,297.1499938964844,293.1499938964844,0.0218443032354116,-4550.92236328125,304.15386962890625,0.3693163990974426,0.0564682148396968,0.2896978557109833,291.158447265625,291.1499938964844,267.8500671386719,265.6332092285156,282.0197448730469,293.353271484375,291.1590270996094,1.0,0.4948433339595794,0.8476599454879761,0.8476599454879761,1.0,1.0,-2.005463123321533,0.8912245035171509,1.1142385005950928,0.437046080827713,0.0,0.0,0.5973302125930786,214.56640625,25.0,13.339184761047363,-18476.005859375,1190.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7021484375,309.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,27756.96484375,26640.0,0.0,0.0,0.4121495187282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810690402984619,0.7810790538787842,-9.981862604035996e-06,0.0,0.0004182793782092,0.0,0.0,87.98126220703125,0.0,0.0,0.0,0.5018049478530884,4.0,0.0,1.0
724200,293.3164367675781,297.1499938964844,293.1499938964844,0.2076487690210342,-4105.3447265625,304.1688232421875,0.6906596422195435,0.2820700705051422,0.2610328495502472,293.33740234375,297.1499938964844,293.1499938964844,0.1680440902709961,-3652.369384765625,304.17108154296875,0.65118408203125,0.2365859299898147,0.2321907430887222,293.3283386230469,297.1499938964844,293.1499938964844,0.3604335486888885,-4935.4794921875,304.17242431640625,0.7976420521736145,0.4413619935512543,0.313728779554367,293.3998718261719,297.1499938964844,293.1499938964844,0.5308644771575928,-9040.173828125,304.1844177246094,0.8796547055244446,0.6002193093299866,0.5741195678710938,293.1891784667969,297.1499938964844,293.1499938964844,0.0218443032354116,-4550.92236328125,304.15386962890625,0.3693163990974426,0.0564682148396968,0.2896978557109833,291.158447265625,291.1499938964844,267.8500671386719,265.6332092285156,282.0197448730469,293.353271484375,291.1590270996094,1.0,0.4948433339595794,0.8476599454879761,0.8476599454879761,1.0,1.0,-2.005463123321533,0.8912245035171509,1.1142385005950928,0.437046080827713,0.0,0.0,0.5973302125930786,214.56640625,25.0,13.339184761047363,-18476.005859375,1190.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7021484375,309.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,27756.96484375,26640.0,0.0,0.0,0.4121495187282562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810690402984619,0.7810790538787842,-9.981862604035996e-06,0.0,0.0004182793782092,0.0,0.0,87.98126220703125,0.0,0.0,0.0,0.5018049478530884,4.0,0.0,1.0
724260,293.3120422363281,297.1499938964844,293.1499938964844,0.204499140381813,-4056.200439453125,304.1679077148437,0.6934836506843567,0.2787441313266754,0.2577057182788849,293.3343811035156,297.1499938964844,293.1499938964844,0.1643311381340026,-3588.189208984375,304.1703186035156,0.6524367332458496,0.2324516177177429,0.2279287576675415,293.322998046875,297.1499938964844,293.1499938964844,0.3568403720855713,-4897.30078125,304.1711120605469,0.801965057849884,0.4379240572452545,0.3110671639442444,293.3935241699219,297.1499938964844,293.1499938964844,0.5252160429954529,-8966.2568359375,304.1825866699219,0.8842726945877075,0.5951796174049377,0.5690180063247681,293.1862487792969,297.1499938964844,293.1499938964844,0.0213424880057573,-4499.912109375,304.1534423828125,0.3720114529132843,0.0560749173164367,0.2862150371074676,291.1466369628906,291.1499938964844,267.90972900390625,265.6806335449219,282.05584716796875,293.3482666015625,291.1487121582031,1.0,0.4860621392726898,0.8464879393577576,0.8464879393577576,1.0,1.0,-1.982843041419983,0.8802095651626587,1.1026334762573242,0.4311579167842865,0.0,0.0,0.5994462966918945,205.0775146484375,25.0,7.800609111785889,-18185.74609375,1134.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.568603515625,308.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26668.203125,26640.0,0.0,0.0,0.4075477421283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704998850822449,0.7705094814300537,-9.6360581665067e-06,0.0,0.0004136091447435,0.0,0.0,83.91654205322266,0.0,0.0,0.0,0.5085123777389526,4.0,0.0,1.0
724320,293.3120422363281,297.1499938964844,293.1499938964844,0.204499140381813,-4056.200439453125,304.1679077148437,0.6934836506843567,0.2787441313266754,0.2577057182788849,293.3343811035156,297.1499938964844,293.1499938964844,0.1643311381340026,-3588.189208984375,304.1703186035156,0.6524367332458496,0.2324516177177429,0.2279287576675415,293.322998046875,297.1499938964844,293.1499938964844,0.3568403720855713,-4897.30078125,304.1711120605469,0.801965057849884,0.4379240572452545,0.3110671639442444,293.3935241699219,297.1499938964844,293.1499938964844,0.5252160429954529,-8966.2568359375,304.1825866699219,0.8842726945877075,0.5951796174049377,0.5690180063247681,293.1862487792969,297.1499938964844,293.1499938964844,0.0213424880057573,-4499.912109375,304.1534423828125,0.3720114529132843,0.0560749173164367,0.2862150371074676,291.1466369628906,291.1499938964844,267.90972900390625,265.6806335449219,282.05584716796875,293.3482666015625,291.1487121582031,1.0,0.4860621392726898,0.8464879393577576,0.8464879393577576,1.0,1.0,-1.982843041419983,0.8802095651626587,1.1026334762573242,0.4311579167842865,0.0,0.0,0.5994462966918945,205.0775146484375,25.0,7.800609111785889,-18185.74609375,1134.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.568603515625,308.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26668.203125,26640.0,0.0,0.0,0.4075477421283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704998850822449,0.7705094814300537,-9.6360581665067e-06,0.0,0.0004136091447435,0.0,0.0,83.91654205322266,0.0,0.0,0.0,0.5085123777389526,4.0,0.0,1.0
724380,293.30792236328125,297.1499938964844,293.1499938964844,0.2009512782096862,-3999.917724609375,304.1678161621094,0.6961588263511658,0.2754751145839691,0.2544603049755096,293.3315734863281,297.1499938964844,293.1499938964844,0.1602998524904251,-3517.482666015625,304.1702575683594,0.6535072922706604,0.2283490151166916,0.2237277328968048,293.3180236816406,297.1499938964844,293.1499938964844,0.3525090217590332,-4850.3095703125,304.1712341308594,0.8061271905899048,0.4345518946647644,0.3084777891635895,293.38751220703125,297.1499938964844,293.1499938964844,0.5185001492500305,-8876.4892578125,304.1828308105469,0.8887336850166321,0.5902268290519714,0.564038097858429,293.1835021972656,297.1499938964844,293.1499938964844,0.0208206791430711,-4443.8037109375,304.1531677246094,0.3747263550758362,0.0557127706706523,0.2830182015895843,291.16412353515625,291.1499938964844,267.9691772460937,265.72802734375,282.0915222167969,293.34356689453125,291.1646728515625,1.0,0.4777090549468994,0.8453159332275391,0.8453159332275391,1.0,1.0,-1.960971117019653,0.8695826530456543,1.0913885831832886,0.4253929555416107,0.0,0.0,0.5960884690284729,196.30426025390625,25.0,14.888191223144531,-17938.802734375,1083.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466552734375,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,26704.658203125,26640.0,0.0,0.0,0.4033471345901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635034918785095,0.7635130286216736,-9.579129255143926e-06,0.0,0.000409346044762,0.0,0.0,82.46288299560547,0.0,0.0,0.0,0.5058555006980896,4.0,0.0,1.0
724440,293.30792236328125,297.1499938964844,293.1499938964844,0.2009512782096862,-3999.917724609375,304.1678161621094,0.6961588263511658,0.2754751145839691,0.2544603049755096,293.3315734863281,297.1499938964844,293.1499938964844,0.1602998524904251,-3517.482666015625,304.1702575683594,0.6535072922706604,0.2283490151166916,0.2237277328968048,293.3180236816406,297.1499938964844,293.1499938964844,0.3525090217590332,-4850.3095703125,304.1712341308594,0.8061271905899048,0.4345518946647644,0.3084777891635895,293.38751220703125,297.1499938964844,293.1499938964844,0.5185001492500305,-8876.4892578125,304.1828308105469,0.8887336850166321,0.5902268290519714,0.564038097858429,293.1835021972656,297.1499938964844,293.1499938964844,0.0208206791430711,-4443.8037109375,304.1531677246094,0.3747263550758362,0.0557127706706523,0.2830182015895843,291.16412353515625,291.1499938964844,267.9691772460937,265.72802734375,282.0915222167969,293.34356689453125,291.1646728515625,1.0,0.4777090549468994,0.8453159332275391,0.8453159332275391,1.0,1.0,-1.960971117019653,0.8695826530456543,1.0913885831832886,0.4253929555416107,0.0,0.0,0.5960884690284729,196.30426025390625,25.0,14.888191223144531,-17938.802734375,1083.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4466552734375,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,26704.658203125,26640.0,0.0,0.0,0.4033471345901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7635034918785095,0.7635130286216736,-9.579129255143926e-06,0.0,0.000409346044762,0.0,0.0,82.46288299560547,0.0,0.0,0.0,0.5058555006980896,4.0,0.0,1.0
724500,293.3059387207031,297.1499938964844,293.1499938964844,0.1992571055889129,-3973.024658203125,304.16766357421875,0.6974409222602844,0.2738634049892425,0.2528664469718933,293.33026123046875,297.1499938964844,293.1499938964844,0.158347874879837,-3483.161865234375,304.17010498046875,0.653972327709198,0.2263084501028061,0.2216468304395675,293.31561279296875,297.1499938964844,293.1499938964844,0.3504617810249328,-4828.1318359375,304.1711120605469,0.8081230521202087,0.4328945279121399,0.3072089254856109,293.3846130371094,297.1499938964844,293.1499938964844,0.5153085589408875,-8833.9091796875,304.18267822265625,0.8909049034118652,0.5877906680107117,0.5615924000740051,293.1822204589844,297.1499938964844,293.1499938964844,0.0205828249454498,-4418.03125,304.15301513671875,0.3760790526866913,0.0555404834449291,0.2815067768096924,291.169921875,291.1499938964844,267.9988708496094,265.751708984375,282.10919189453125,293.3412780761719,291.17059326171875,1.0,0.473684161901474,0.8447299599647522,0.8447299599647522,1.0,1.0,-1.9502822160720823,0.864398181438446,1.0858840942382812,0.4225490391254425,0.0,0.0,0.594178318977356,192.1636962890625,25.0,15.750186920166016,-17818.646484375,1059.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966979980469,308.7891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,26712.7578125,25560.0,0.0,0.0,0.401306003332138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595072984695435,0.7595168352127075,-9.544002750772052e-06,0.0,0.0004072745796293,0.0,0.0,81.62151336669922,0.0,0.0,0.0,0.4893260896205902,4.0,0.0,1.0
724560,293.30401611328125,297.1499938964844,293.1499938964844,0.1980240494012832,-3954.0400390625,304.16668701171875,0.6986896991729736,0.272268533706665,0.2512914836406708,293.3289794921875,297.1499938964844,293.1499938964844,0.1567594408988952,-3455.73828125,304.1693420410156,0.654392659664154,0.2242753505706787,0.2195779830217361,293.3132629394531,297.1499938964844,293.1499938964844,0.3492081761360168,-4815.26318359375,304.1695251464844,0.8100558519363403,0.4312604367733001,0.3059579730033874,293.3817138671875,297.1499938964844,293.1499938964844,0.5132538676261902,-8807.912109375,304.1804504394531,0.8930419683456421,0.5853889584541321,0.5591789484024048,293.1809997558594,297.1499938964844,293.1499938964844,0.02041707187891,-4401.7822265625,304.1527709960937,0.3774272501468658,0.0553733520209789,0.280046284198761,291.1511535644531,291.1499938964844,268.0284729003906,265.775390625,282.1267395019531,293.33905029296875,291.1494445800781,1.0,0.4697532951831817,0.8441696763038635,0.8441696763038635,1.0,1.0,-1.9397518634796145,0.8592990040779114,1.0804529190063477,0.4197327792644501,0.0,0.0,0.5957770943641663,188.17288208007807,25.0,-17.610258102416992,-17612.4296875,1035.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699951171875,308.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25754.314453125,25560.0,0.0,0.0,0.3991096615791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443066835403442,0.7443158626556396,-9.188440344587434e-06,0.0,0.0004050455754622,0.0,0.0,76.97098541259766,0.0,0.0,0.0,0.4947740137577057,4.0,0.0,1.0
